time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.0848341658711433,-2008.7969970703125,304.145751953125,0.7371346354484558,0.1415578871965408,0.1281263083219528,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5097364187240601,0.050000000745058,0.048635147511959,293.06964111328125,297.1499938964844,293.1499938964844,0.0139914294704794,-561.7122192382812,304.103759765625,0.5097364187240601,0.050000000745058,0.0359217524528503,293.1130676269531,297.1499938964844,293.1499938964844,0.2694408893585205,-5313.4931640625,304.169677734375,0.9990000128746032,0.4373165369033813,0.33828866481781,293.2640075683594,297.1499938964844,293.1499938964844,0.0032425571698695,-1226.8433837890625,295.5804443359375,0.5097364187240601,0.050000000745058,0.230704203248024,291.1763916015625,291.1499938964844,263.1499938964844,261.4875793457031,280.745849609375,293.3627319335937,291.1748046875,1.0,0.2178352326154709,0.7558039426803589,0.7558039426803589,1.0,1.0,-0.938076674938202,0.3919655382633209,0.5461111664772034,0.1529405564069748,0.0,0.0,0.4642903208732605,37.68965530395508,40.0,-11.867056846618652,-9832.134765625,107.00457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,307.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.947265625,18000.0,0.0,0.0,0.2260989397764206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975615203380584,0.397566556930542,-5.057060207036557e-06,0.0,0.0002294616861036,0.0,0.0,20.50654411315918,0.0,0.0,0.0,0.2839021682739258,4.0,0.0,1.0
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.0848341658711433,-2008.7969970703125,304.145751953125,0.7371346354484558,0.1415578871965408,0.1281263083219528,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5097364187240601,0.050000000745058,0.048635147511959,293.06964111328125,297.1499938964844,293.1499938964844,0.0139914294704794,-561.7122192382812,304.103759765625,0.5097364187240601,0.050000000745058,0.0359217524528503,293.1130676269531,297.1499938964844,293.1499938964844,0.2694408893585205,-5313.4931640625,304.169677734375,0.9990000128746032,0.4373165369033813,0.33828866481781,293.2640075683594,297.1499938964844,293.1499938964844,0.0032425571698695,-1226.8433837890625,295.5804443359375,0.5097364187240601,0.050000000745058,0.230704203248024,291.1763916015625,291.1499938964844,263.1499938964844,261.4875793457031,280.745849609375,293.3627319335937,291.1748046875,1.0,0.2178352326154709,0.7558039426803589,0.7558039426803589,1.0,1.0,-0.938076674938202,0.3919655382633209,0.5461111664772034,0.1529405564069748,0.0,0.0,0.4642903208732605,37.68965530395508,40.0,-11.867056846618652,-9832.134765625,107.00457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,307.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.947265625,18000.0,0.0,0.0,0.2260989397764206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975615203380584,0.397566556930542,-5.057060207036557e-06,0.0,0.0002294616861036,0.0,0.0,20.50654411315918,0.0,0.0,0.0,0.2839021682739258,4.0,0.0,1.0
666780,293.10906982421875,297.1499938964844,293.1499938964844,0.0859857201576232,-2030.4532470703125,304.1452331542969,0.7382471561431885,0.1429458111524582,0.1293742209672927,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.508861243724823,0.050000000745058,0.0486468635499477,293.0614318847656,297.1499938964844,293.1499938964844,0.0140417385846376,-562.9794311523438,304.149658203125,0.5090062618255615,0.0503430739045143,0.0359578467905521,293.1065673828125,297.1499938964844,293.1499938964844,0.270995557308197,-5341.16064453125,304.1604919433594,0.9990000128746032,0.4395842254161834,0.339928388595581,293.2589416503906,297.1499938964844,293.1499938964844,0.0032261651940643,-1221.3677978515625,295.54595947265625,0.508861243724823,0.050000000745058,0.230759784579277,291.1627197265625,291.1499938964844,263.1499938964844,261.4927673339844,280.73992919921875,293.353759765625,291.1607971191406,1.0,0.2188205420970916,0.7558341026306152,0.7558341026306152,1.0,1.0,-0.9416652917861938,0.3934938013553619,0.5481714606285095,0.1537876576185226,0.0,0.0,0.4634811282157898,38.02750015258789,43.0,-18.556583404541016,-9855.0068359375,108.3156509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,307.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.2247360348701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953699767589569,0.3953750133514404,-5.042867087468039e-06,0.0,0.0002280785120092,0.0,0.0,20.31768035888672,0.0,0.0,0.0,0.2833004295825958,4.0,0.0,1.0
666840,293.10906982421875,297.1499938964844,293.1499938964844,0.0859857201576232,-2030.4532470703125,304.1452331542969,0.7382471561431885,0.1429458111524582,0.1293742209672927,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.508861243724823,0.050000000745058,0.0486468635499477,293.0614318847656,297.1499938964844,293.1499938964844,0.0140417385846376,-562.9794311523438,304.149658203125,0.5090062618255615,0.0503430739045143,0.0359578467905521,293.1065673828125,297.1499938964844,293.1499938964844,0.270995557308197,-5341.16064453125,304.1604919433594,0.9990000128746032,0.4395842254161834,0.339928388595581,293.2589416503906,297.1499938964844,293.1499938964844,0.0032261651940643,-1221.3677978515625,295.54595947265625,0.508861243724823,0.050000000745058,0.230759784579277,291.1627197265625,291.1499938964844,263.1499938964844,261.4927673339844,280.73992919921875,293.353759765625,291.1607971191406,1.0,0.2188205420970916,0.7558341026306152,0.7558341026306152,1.0,1.0,-0.9416652917861938,0.3934938013553619,0.5481714606285095,0.1537876576185226,0.0,0.0,0.4634811282157898,38.02750015258789,43.0,-18.556583404541016,-9855.0068359375,108.3156509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,307.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.2247360348701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953699767589569,0.3953750133514404,-5.042867087468039e-06,0.0,0.0002280785120092,0.0,0.0,20.31768035888672,0.0,0.0,0.0,0.2833004295825958,4.0,0.0,1.0
666900,293.108154296875,297.1499938964844,293.1499938964844,0.0865814238786697,-2041.6695556640625,304.14501953125,0.738370418548584,0.1436497122049331,0.1300139725208282,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5080704689025879,0.050000000745058,0.0486576110124588,293.0577697753906,297.1499938964844,293.1499938964844,0.0147705571725964,-578.59375,304.1483764648437,0.5128093361854553,0.0521878451108932,0.0368366688489913,293.1052551269531,297.1499938964844,293.1499938964844,0.2724781334400177,-5365.9765625,304.1558837890625,0.9990000128746032,0.4403885304927826,0.3414259254932403,293.2564697265625,297.1499938964844,293.1499938964844,0.003218769095838,-1218.9595947265625,295.5287475585937,0.5080704689025879,0.050000000745058,0.2308107614517212,291.1551208496094,291.1499938964844,263.1499938964844,261.4953308105469,280.7401428222656,293.35552978515625,291.1530456542969,1.0,0.2197373807430267,0.7558491826057434,0.7558491826057434,1.0,1.0,-0.9453582763671876,0.3950677812099457,0.5502905249595642,0.154651865363121,0.0,0.0,0.4638995826244354,38.342041015625,43.0,-20.8240909576416,-9881.8740234375,109.62019348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,307.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.2240970581769943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954556584358215,0.395460695028305,-5.04108220411581e-06,0.0,0.0002274300350109,0.0,0.0,20.31665802001953,0.0,0.0,0.0,0.2833003401756286,4.0,0.0,1.0
666960,293.10723876953125,297.1499938964844,293.1499938964844,0.0871915072202682,-2053.172607421875,304.14483642578125,0.7381900548934937,0.1443575173616409,0.1306610703468322,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5070427656173706,0.050000000745058,0.0486718155443668,293.0552673339844,297.1499938964844,293.1499938964844,0.0156832411885261,-597.9868774414062,304.14703369140625,0.518095076084137,0.053851056843996,0.0380495898425579,293.10504150390625,297.1499938964844,293.1499938964844,0.2744597792625427,-5398.5888671875,304.1512145996094,0.9990000128746032,0.440997838973999,0.3433949947357178,293.2540283203125,297.1499938964844,293.1499938964844,0.0032118684612214,-1216.7791748046875,295.5110778808594,0.5070427656173706,0.050000000745058,0.2308781445026397,291.14654541015625,291.1499938964844,263.1499938964844,261.4978942871094,280.7432861328125,293.36236572265625,291.1442565917969,1.0,0.2209076732397079,0.7557929754257202,0.7557929754257202,1.0,1.0,-0.950051486492157,0.3970583081245422,0.5529932379722595,0.1557478308677673,0.0,0.0,0.4649832546710968,38.75591659545898,46.0,-23.09176445007324,-9917.4189453125,111.31285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,307.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.2235374301671981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964003622531891,0.3964053988456726,-5.042998509452445e-06,0.0,0.0002268620737595,0.0,0.0,20.382850646972656,0.0,0.0,0.0,0.2835198640823364,4.0,0.0,1.0
667020,293.1055908203125,297.1499938964844,293.1499938964844,0.0884255096316337,-2076.437255859375,304.1445007324219,0.7368353605270386,0.1457758694887161,0.1319721043109893,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5042404532432556,0.050000000745058,0.048711959272623,293.0520324707031,297.1499938964844,293.1499938964844,0.0174770727753639,-633.5935668945312,304.1450500488281,0.5265198349952698,0.0569065250456333,0.0402683913707733,293.10791015625,297.1499938964844,293.1499938964844,0.2799999713897705,-5488.23876953125,304.1416015625,0.9990000128746032,0.4415658414363861,0.3488992154598236,293.2494812011719,297.1499938964844,293.1499938964844,0.0031993563752621,-1212.8770751953125,295.4762268066406,0.5042404532432556,0.050000000745058,0.2310685664415359,291.1294250488281,291.1499938964844,263.1499938964844,261.50299072265625,280.755126953125,293.386474609375,291.12750244140625,1.0,0.2238992601633072,0.7556806802749634,0.7556806802749634,1.0,1.0,-0.9611703157424928,0.4017809331417084,0.5593894124031067,0.1583516597747802,0.0,0.0,0.468901664018631,39.90187454223633,49.0,-22.79470443725586,-10009.572265625,115.64835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,307.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.42578125,18000.0,0.0,0.0,0.2227836102247238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401027649641037,0.4010327160358429,-5.059261638962198e-06,0.0,0.0002260970359202,0.0,0.0,20.733657836914062,0.0,0.0,0.0,0.2846570909023285,4.0,0.0,1.0
667080,293.1055908203125,297.1499938964844,293.1499938964844,0.0884255096316337,-2076.437255859375,304.1445007324219,0.7368353605270386,0.1457758694887161,0.1319721043109893,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5042404532432556,0.050000000745058,0.048711959272623,293.0520324707031,297.1499938964844,293.1499938964844,0.0174770727753639,-633.5935668945312,304.1450500488281,0.5265198349952698,0.0569065250456333,0.0402683913707733,293.10791015625,297.1499938964844,293.1499938964844,0.2799999713897705,-5488.23876953125,304.1416015625,0.9990000128746032,0.4415658414363861,0.3488992154598236,293.2494812011719,297.1499938964844,293.1499938964844,0.0031993563752621,-1212.8770751953125,295.4762268066406,0.5042404532432556,0.050000000745058,0.2310685664415359,291.1294250488281,291.1499938964844,263.1499938964844,261.50299072265625,280.755126953125,293.386474609375,291.12750244140625,1.0,0.2238992601633072,0.7556806802749634,0.7556806802749634,1.0,1.0,-0.9611703157424928,0.4017809331417084,0.5593894124031067,0.1583516597747802,0.0,0.0,0.468901664018631,39.90187454223633,49.0,-22.79470443725586,-10009.572265625,115.64835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,307.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.42578125,18000.0,0.0,0.0,0.2227836102247238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401027649641037,0.4010327160358429,-5.059261638962198e-06,0.0,0.0002260970359202,0.0,0.0,20.733657836914062,0.0,0.0,0.0,0.2846570909023285,4.0,0.0,1.0
667140,293.10418701171875,297.1499938964844,293.1499938964844,0.0896472930908203,-2099.43408203125,304.144287109375,0.7344425916671753,0.1471850275993347,0.1332906782627105,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5007150173187256,0.050000000745058,0.048765517771244,293.0497436523437,297.1499938964844,293.1499938964844,0.0193337816745042,-667.491943359375,304.14361572265625,0.5331037044525146,0.0598563812673091,0.0423810631036758,293.11492919921875,297.1499938964844,293.1499938964844,0.2872501015663147,-5603.775390625,304.1323547363281,0.9990000128746032,0.4412127733230591,0.3561090528964996,293.2453918457031,297.1499938964844,293.1499938964844,0.0031875607091933,-1209.1083984375,295.4435729980469,0.5007150173187256,0.050000000745058,0.2313226163387298,291.1151733398437,291.1499938964844,263.1499938964844,261.50799560546875,280.7718505859375,293.4203796386719,291.1135559082031,1.0,0.2276184260845184,0.7555683255195618,0.7555683255195618,1.0,1.0,-0.9743104577064514,0.4073754251003265,0.5669350624084473,0.161440908908844,0.0,0.0,0.4745334386825561,41.41270065307617,52.0,-19.968324661254883,-10120.8095703125,121.13959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,307.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.94140625,18000.0,0.0,0.0,0.2226839512586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084846079349518,0.4084897041320801,-5.090055310574826e-06,0.0,0.0002259959001094,0.0,0.0,21.32278823852539,0.0,0.0,0.0,0.286551833152771,4.0,0.0,1.0
667200,293.10418701171875,297.1499938964844,293.1499938964844,0.0896472930908203,-2099.43408203125,304.144287109375,0.7344425916671753,0.1471850275993347,0.1332906782627105,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5007150173187256,0.050000000745058,0.048765517771244,293.0497436523437,297.1499938964844,293.1499938964844,0.0193337816745042,-667.491943359375,304.14361572265625,0.5331037044525146,0.0598563812673091,0.0423810631036758,293.11492919921875,297.1499938964844,293.1499938964844,0.2872501015663147,-5603.775390625,304.1323547363281,0.9990000128746032,0.4412127733230591,0.3561090528964996,293.2453918457031,297.1499938964844,293.1499938964844,0.0031875607091933,-1209.1083984375,295.4435729980469,0.5007150173187256,0.050000000745058,0.2313226163387298,291.1151733398437,291.1499938964844,263.1499938964844,261.50799560546875,280.7718505859375,293.4203796386719,291.1135559082031,1.0,0.2276184260845184,0.7555683255195618,0.7555683255195618,1.0,1.0,-0.9743104577064514,0.4073754251003265,0.5669350624084473,0.161440908908844,0.0,0.0,0.4745334386825561,41.41270065307617,52.0,-19.968324661254883,-10120.8095703125,121.13959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,307.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.94140625,18000.0,0.0,0.0,0.2226839512586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084846079349518,0.4084897041320801,-5.090055310574826e-06,0.0,0.0002259959001094,0.0,0.0,21.32278823852539,0.0,0.0,0.0,0.286551833152771,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.0908541679382324,-2122.12158203125,304.1441955566406,0.7313169836997986,0.1485781669616699,0.1346064805984497,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4967329502105713,0.050000000745058,0.0488302409648895,293.0478820800781,297.1499938964844,293.1499938964844,0.0213148277252912,-701.02392578125,304.1424560546875,0.5384953618049622,0.0627722740173339,0.0444724485278129,293.1255187988281,297.1499938964844,293.1499938964844,0.2958744168281555,-5739.5283203125,304.1238708496094,0.9990000128746032,0.4399617314338684,0.3646314740180969,293.24169921875,297.1499938964844,293.1499938964844,0.0031763727311044,-1205.4727783203125,295.4124450683594,0.4967329502105713,0.050000000745058,0.2316296398639679,291.1029052734375,291.1499938964844,263.1499938964844,261.5129699707031,280.7928771972656,293.4622802734375,291.1015930175781,1.0,0.2319083213806152,0.755330502986908,0.755330502986908,1.0,1.0,-0.9890744686126708,0.4136610329151153,0.5754134058952332,0.1649088263511657,0.0,0.0,0.4816511273384094,43.22763442993164,55.0,-16.90729331970215,-10246.361328125,127.65596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,307.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.720703125,18000.0,0.0,0.0,0.223361074924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183835089206695,0.4183886349201202,-5.133712420501979e-06,0.0,0.0002266830852022,0.0,0.0,22.12947654724121,0.0,0.0,0.0,0.289122611284256,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.0908541679382324,-2122.12158203125,304.1441955566406,0.7313169836997986,0.1485781669616699,0.1346064805984497,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4967329502105713,0.050000000745058,0.0488302409648895,293.0478820800781,297.1499938964844,293.1499938964844,0.0213148277252912,-701.02392578125,304.1424560546875,0.5384953618049622,0.0627722740173339,0.0444724485278129,293.1255187988281,297.1499938964844,293.1499938964844,0.2958744168281555,-5739.5283203125,304.1238708496094,0.9990000128746032,0.4399617314338684,0.3646314740180969,293.24169921875,297.1499938964844,293.1499938964844,0.0031763727311044,-1205.4727783203125,295.4124450683594,0.4967329502105713,0.050000000745058,0.2316296398639679,291.1029052734375,291.1499938964844,263.1499938964844,261.5129699707031,280.7928771972656,293.4622802734375,291.1015930175781,1.0,0.2319083213806152,0.755330502986908,0.755330502986908,1.0,1.0,-0.9890744686126708,0.4136610329151153,0.5754134058952332,0.1649088263511657,0.0,0.0,0.4816511273384094,43.22763442993164,55.0,-16.90729331970215,-10246.361328125,127.65596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,307.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.720703125,18000.0,0.0,0.0,0.223361074924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183835089206695,0.4183886349201202,-5.133712420501979e-06,0.0,0.0002266830852022,0.0,0.0,22.12947654724121,0.0,0.0,0.0,0.289122611284256,4.0,0.0,1.0
667380,293.1021423339844,297.1499938964844,293.1499938964844,0.0920392870903015,-2144.36083984375,304.1441650390625,0.7276790738105774,0.1499536782503128,0.1359156817197799,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4924597144126892,0.050000000745058,0.048904612660408,293.04638671875,297.1499938964844,293.1499938964844,0.0234195943921804,-734.2964477539062,304.1414489746094,0.5429292917251587,0.0656616911292076,0.046551801264286,293.1390075683594,297.1499938964844,293.1499938964844,0.3056042194366455,-5890.94091796875,304.1164245605469,0.9990000128746032,0.4378497004508972,0.3741839528083801,293.2384033203125,297.1499938964844,293.1499938964844,0.0031656583305448,-1201.903076171875,295.3831481933594,0.4924597144126892,0.050000000745058,0.2319824248552322,291.0930480957031,291.1499938964844,263.1499938964844,261.51788330078125,280.8174743652344,293.5115966796875,291.0920715332031,1.0,0.2366493195295334,0.7550926208496094,0.7550926208496094,1.0,1.0,-1.0051188468933103,0.4205109477043152,0.5846078991889954,0.1686908304691314,0.0,0.0,0.4899331033229828,45.30472183227539,43.0,-13.551321029663086,-10383.2587890625,135.1033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.57421875,18000.0,0.0,0.0,0.224888414144516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304408133029938,0.4304459989070892,-5.19001332577318e-06,0.0,0.0002282331406604,0.0,0.0,23.146923065185547,0.0,0.0,0.0,0.2923028469085693,4.0,0.0,1.0
667440,293.1021423339844,297.1499938964844,293.1499938964844,0.0920392870903015,-2144.36083984375,304.1441650390625,0.7276790738105774,0.1499536782503128,0.1359156817197799,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4924597144126892,0.050000000745058,0.048904612660408,293.04638671875,297.1499938964844,293.1499938964844,0.0234195943921804,-734.2964477539062,304.1414489746094,0.5429292917251587,0.0656616911292076,0.046551801264286,293.1390075683594,297.1499938964844,293.1499938964844,0.3056042194366455,-5890.94091796875,304.1164245605469,0.9990000128746032,0.4378497004508972,0.3741839528083801,293.2384033203125,297.1499938964844,293.1499938964844,0.0031656583305448,-1201.903076171875,295.3831481933594,0.4924597144126892,0.050000000745058,0.2319824248552322,291.0930480957031,291.1499938964844,263.1499938964844,261.51788330078125,280.8174743652344,293.5115966796875,291.0920715332031,1.0,0.2366493195295334,0.7550926208496094,0.7550926208496094,1.0,1.0,-1.0051188468933103,0.4205109477043152,0.5846078991889954,0.1686908304691314,0.0,0.0,0.4899331033229828,45.30472183227539,43.0,-13.551321029663086,-10383.2587890625,135.1033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.57421875,18000.0,0.0,0.0,0.224888414144516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304408133029938,0.4304459989070892,-5.19001332577318e-06,0.0,0.0002282331406604,0.0,0.0,23.146923065185547,0.0,0.0,0.0,0.2923028469085693,4.0,0.0,1.0
667500,293.1016540527344,297.1499938964844,293.1499938964844,0.0925858467817306,-2154.56982421875,304.14422607421875,0.7284011840820312,0.1506501585245132,0.1365383416414261,294.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.492237240076065,0.050000000745058,0.0489085912704467,293.0456848144531,297.1499938964844,293.1499938964844,0.0244856607168912,-750.3800048828125,304.1410827636719,0.5474928021430969,0.0671126544475555,0.0475645363330841,293.14501953125,297.1499938964844,293.1499938964844,0.3064795732498169,-5902.26513671875,304.1210632324219,0.9990000128746032,0.4368069469928741,0.3746911287307739,293.2367858886719,297.1499938964844,293.1499938964844,0.0031585462857037,-1199.33935546875,295.37017822265625,0.492237240076065,0.050000000745058,0.2320013046264648,291.0902709960937,291.1499938964844,263.1499938964844,261.5202941894531,280.8296203613281,293.5329284667969,291.09063720703125,1.0,0.2367472201585769,0.7549737095832825,0.7549737095832825,1.0,1.0,-1.007723331451416,0.4215911626815796,0.5861322283744812,0.1693578213453292,0.0,0.0,0.4942215085029602,45.43886947631836,43.0,-4.954599857330322,-10425.4384765625,135.98243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1875,18000.0,0.0,0.0,0.2259544432163238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370952546596527,0.4371004700660705,-5.222509116720175e-06,0.0,0.0002293150464538,0.0,0.0,23.72517967224121,0.0,0.0,0.0,0.2940743863582611,4.0,0.0,1.0
667560,293.1011657714844,297.1499938964844,293.1499938964844,0.0930437818169593,-2162.9609375,304.1444396972656,0.7310715913772583,0.1513612419366836,0.1371495574712753,294.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4934550821781158,0.050000000745058,0.0488868057727813,293.0449523925781,297.1499938964844,293.1499938964844,0.0255381856113672,-765.739501953125,304.1407775878906,0.5539683103561401,0.0685789883136749,0.0485681369900703,293.1470642089844,297.1499938964844,293.1499938964844,0.3039460182189941,-5859.720703125,304.1309814453125,0.9990000128746032,0.4364630877971649,0.3719252347946167,293.2351989746094,297.1499938964844,293.1499938964844,0.0031493101269006,-1195.532958984375,295.3638916015625,0.4934550821781158,0.050000000745058,0.2318979650735855,291.09686279296875,291.1499938964844,263.1499938964844,261.522705078125,280.8357238769531,293.5413513183594,291.09979248046875,1.0,0.2356112897396087,0.7548229694366455,0.7548229694366455,1.0,1.0,-1.0061941146850586,0.4208967685699463,0.5852973461151123,0.1690215617418289,0.0,0.0,0.4971556067466736,44.869773864746094,46.0,13.177264213562012,-10441.703125,134.62576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,307.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.05859375,18000.0,0.0,0.0,0.2271450906991958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430159330368042,0.4430211782455444,-5.254810730548343e-06,0.0,0.0002305233938386,0.0,0.0,24.26012420654297,0.0,0.0,0.0,0.2956619262695312,4.0,0.0,1.0
667620,293.10028076171875,297.1499938964844,293.1499938964844,0.0939691960811615,-2179.88818359375,304.1447448730469,0.7333744764328003,0.1527808755636215,0.1384223997592926,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4936136603355407,0.050000000745058,0.0488839857280254,293.04364013671875,297.1499938964844,293.1499938964844,0.0277937371283769,-800.0423583984375,304.1400756835937,0.5637397766113281,0.071506567299366,0.050614595413208,293.14569091796875,297.1499938964844,293.1499938964844,0.3033858239650726,-5848.4072265625,304.13787841796875,0.9990000128746032,0.4368174970149994,0.3715669512748718,293.2319641113281,297.1499938964844,293.1499938964844,0.0031304317526519,-1187.6220703125,295.3567199707031,0.4936136603355407,0.050000000745058,0.2318845838308334,291.1169738769531,291.1499938964844,263.1499938964844,261.5274658203125,280.83740234375,293.5435485839844,291.1175231933594,1.0,0.2362211644649505,0.7545216083526611,0.7545216083526611,1.0,1.0,-1.009724259376526,0.4223682582378387,0.5873560309410095,0.1698335856199264,0.0,0.0,0.4999660849571228,44.84149169921875,49.0,15.26856517791748,-10468.310546875,135.4578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693176269531,307.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.14453125,18000.0,0.0,0.0,0.2296889126300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488990902900696,0.4489043951034546,-5.2944678827770986e-06,0.0,0.0002331050491193,0.0,0.0,24.82922744750977,0.0,0.0,0.0,0.2973586022853851,4.0,0.0,1.0
667680,293.10028076171875,297.1499938964844,293.1499938964844,0.0939691960811615,-2179.88818359375,304.1447448730469,0.7333744764328003,0.1527808755636215,0.1384223997592926,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4936136603355407,0.050000000745058,0.0488839857280254,293.04364013671875,297.1499938964844,293.1499938964844,0.0277937371283769,-800.0423583984375,304.1400756835937,0.5637397766113281,0.071506567299366,0.050614595413208,293.14569091796875,297.1499938964844,293.1499938964844,0.3033858239650726,-5848.4072265625,304.13787841796875,0.9990000128746032,0.4368174970149994,0.3715669512748718,293.2319641113281,297.1499938964844,293.1499938964844,0.0031304317526519,-1187.6220703125,295.3567199707031,0.4936136603355407,0.050000000745058,0.2318845838308334,291.1169738769531,291.1499938964844,263.1499938964844,261.5274658203125,280.83740234375,293.5435485839844,291.1175231933594,1.0,0.2362211644649505,0.7545216083526611,0.7545216083526611,1.0,1.0,-1.009724259376526,0.4223682582378387,0.5873560309410095,0.1698335856199264,0.0,0.0,0.4999660849571228,44.84149169921875,49.0,15.26856517791748,-10468.310546875,135.4578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693176269531,307.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.14453125,18000.0,0.0,0.0,0.2296889126300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488990902900696,0.4489043951034546,-5.2944678827770986e-06,0.0,0.0002331050491193,0.0,0.0,24.82922744750977,0.0,0.0,0.0,0.2973586022853851,4.0,0.0,1.0
667740,293.09942626953125,297.1499938964844,293.1499938964844,0.0950725451111793,-2200.447021484375,304.1446533203125,0.7338612675666809,0.1542100459337234,0.1397217065095901,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4924308657646179,0.050000000745058,0.0489050522446632,293.0425109863281,297.1499938964844,293.1499938964844,0.0302652511745691,-830.4437866210938,304.1390686035156,0.5713313817977905,0.0744298323988914,0.0526730567216873,293.1460266113281,297.1499938964844,293.1499938964844,0.3061429858207702,-5890.5810546875,304.13720703125,0.9990000128746032,0.4368655085563659,0.3742491602897644,293.2286682128906,297.1499938964844,293.1499938964844,0.0031172877643257,-1182.7294921875,295.3372802734375,0.4924308657646179,0.050000000745058,0.2319845110177993,291.11669921875,291.1499938964844,263.1499938964844,261.5321350097656,280.84259033203125,293.5538330078125,291.1165771484375,1.0,0.2379670739173889,0.754220187664032,0.754220187664032,1.0,1.0,-1.0171178579330444,0.4254933595657348,0.5916245579719543,0.1715917587280273,0.0,0.0,0.5043673515319824,45.4663314819336,37.0,3.2806668281555176,-10527.4130859375,138.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747131347656,307.1463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.728515625,18000.0,0.0,0.0,0.2323556393384933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552725255489349,0.4552778601646423,-5.326728114596335e-06,0.0,0.0002358114434173,0.0,0.0,25.41019058227539,0.0,0.0,0.0,0.2991015911102295,4.0,0.0,1.0
667800,293.09942626953125,297.1499938964844,293.1499938964844,0.0950725451111793,-2200.447021484375,304.1446533203125,0.7338612675666809,0.1542100459337234,0.1397217065095901,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4924308657646179,0.050000000745058,0.0489050522446632,293.0425109863281,297.1499938964844,293.1499938964844,0.0302652511745691,-830.4437866210938,304.1390686035156,0.5713313817977905,0.0744298323988914,0.0526730567216873,293.1460266113281,297.1499938964844,293.1499938964844,0.3061429858207702,-5890.5810546875,304.13720703125,0.9990000128746032,0.4368655085563659,0.3742491602897644,293.2286682128906,297.1499938964844,293.1499938964844,0.0031172877643257,-1182.7294921875,295.3372802734375,0.4924308657646179,0.050000000745058,0.2319845110177993,291.11669921875,291.1499938964844,263.1499938964844,261.5321350097656,280.84259033203125,293.5538330078125,291.1165771484375,1.0,0.2379670739173889,0.754220187664032,0.754220187664032,1.0,1.0,-1.0171178579330444,0.4254933595657348,0.5916245579719543,0.1715917587280273,0.0,0.0,0.5043673515319824,45.4663314819336,37.0,3.2806668281555176,-10527.4130859375,138.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747131347656,307.1463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.728515625,18000.0,0.0,0.0,0.2323556393384933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552725255489349,0.4552778601646423,-5.326728114596335e-06,0.0,0.0002358114434173,0.0,0.0,25.41019058227539,0.0,0.0,0.0,0.2991015911102295,4.0,0.0,1.0
667860,293.098388671875,297.1499938964844,293.1499938964844,0.0960493460297584,-2218.421142578125,304.1448059082031,0.7407565116882324,0.1556991338729858,0.1409819424152374,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4959206581115722,0.050000000745058,0.0488438569009304,293.041259765625,297.1499938964844,293.1499938964844,0.0324696451425552,-860.2559814453125,304.13897705078125,0.5849315524101257,0.0774056985974311,0.0546944476664066,293.14190673828125,297.1499938964844,293.1499938964844,0.2986903190612793,-5770.21484375,304.1544189453125,0.9990000128746032,0.4377668499946594,0.3664160966873169,293.2251281738281,297.1499938964844,293.1499938964844,0.0031005493365228,-1175.9652099609375,295.3263244628906,0.4959206581115722,0.050000000745058,0.2316942363977432,291.1263427734375,291.1499938964844,263.1499938964844,261.5367431640625,280.843994140625,293.54937744140625,291.1296691894531,1.0,0.2345180064439773,0.7540149688720703,0.7540149688720703,1.0,1.0,-1.011240839958191,0.4228710532188415,0.5883697271347046,0.1703469008207321,0.0,0.0,0.5072345733642578,43.84897994995117,40.0,21.99461555480957,-10525.984375,134.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102600097656,307.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.10546875,18000.0,0.0,0.0,0.2350453585386276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615584015846252,0.461563766002655,-5.362880528991809e-06,0.0,0.0002385411498835,0.0,0.0,26.008909225463867,0.0,0.0,0.0,0.3008107244968414,4.0,0.0,1.0
667920,293.098388671875,297.1499938964844,293.1499938964844,0.0960493460297584,-2218.421142578125,304.1448059082031,0.7407565116882324,0.1556991338729858,0.1409819424152374,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4959206581115722,0.050000000745058,0.0488438569009304,293.041259765625,297.1499938964844,293.1499938964844,0.0324696451425552,-860.2559814453125,304.13897705078125,0.5849315524101257,0.0774056985974311,0.0546944476664066,293.14190673828125,297.1499938964844,293.1499938964844,0.2986903190612793,-5770.21484375,304.1544189453125,0.9990000128746032,0.4377668499946594,0.3664160966873169,293.2251281738281,297.1499938964844,293.1499938964844,0.0031005493365228,-1175.9652099609375,295.3263244628906,0.4959206581115722,0.050000000745058,0.2316942363977432,291.1263427734375,291.1499938964844,263.1499938964844,261.5367431640625,280.843994140625,293.54937744140625,291.1296691894531,1.0,0.2345180064439773,0.7540149688720703,0.7540149688720703,1.0,1.0,-1.011240839958191,0.4228710532188415,0.5883697271347046,0.1703469008207321,0.0,0.0,0.5072345733642578,43.84897994995117,40.0,21.99461555480957,-10525.984375,134.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102600097656,307.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.10546875,18000.0,0.0,0.0,0.2350453585386276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615584015846252,0.461563766002655,-5.362880528991809e-06,0.0,0.0002385411498835,0.0,0.0,26.008909225463867,0.0,0.0,0.0,0.3008107244968414,4.0,0.0,1.0
667980,293.09735107421875,297.1499938964844,293.1499938964844,0.0969894900918006,-2235.548583984375,304.1449584960937,0.7461032271385193,0.1572168171405792,0.1423063427209854,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.498174786567688,0.050000000745058,0.0488061197102069,293.0400390625,297.1499938964844,293.1499938964844,0.0348795056343078,-891.2924194335938,304.1386413574219,0.5964446067810059,0.0804066956043243,0.0567640215158462,293.1297302246094,297.1499938964844,293.1499938964844,0.2933656275272369,-5686.1376953125,304.1614074707031,0.9990000128746032,0.4404476881027221,0.3614994287490845,293.221435546875,297.1499938964844,293.1499938964844,0.0030828795861452,-1168.4019775390625,295.325927734375,0.498174786567688,0.050000000745058,0.2315152287483215,291.14910888671875,291.1499938964844,263.1499938964844,261.541259765625,280.83233642578125,293.52398681640625,291.1499328613281,1.0,0.233170598745346,0.7538097500801086,0.7538097500801086,1.0,1.0,-1.009148359298706,0.421902984380722,0.5872454047203064,0.169933870434761,0.0,0.0,0.5055664777755737,42.86995697021485,43.0,19.74775505065918,-10506.0107421875,131.92901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59832763671875,307.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.2373642474412918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604057967662811,0.4604111611843109,-5.366598088585306e-06,0.0,0.00024089452927,0.0,0.0,25.94170188903809,0.0,0.0,0.0,0.3006041049957275,4.0,0.0,1.0
668040,293.09735107421875,297.1499938964844,293.1499938964844,0.0969894900918006,-2235.548583984375,304.1449584960937,0.7461032271385193,0.1572168171405792,0.1423063427209854,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.498174786567688,0.050000000745058,0.0488061197102069,293.0400390625,297.1499938964844,293.1499938964844,0.0348795056343078,-891.2924194335938,304.1386413574219,0.5964446067810059,0.0804066956043243,0.0567640215158462,293.1297302246094,297.1499938964844,293.1499938964844,0.2933656275272369,-5686.1376953125,304.1614074707031,0.9990000128746032,0.4404476881027221,0.3614994287490845,293.221435546875,297.1499938964844,293.1499938964844,0.0030828795861452,-1168.4019775390625,295.325927734375,0.498174786567688,0.050000000745058,0.2315152287483215,291.14910888671875,291.1499938964844,263.1499938964844,261.541259765625,280.83233642578125,293.52398681640625,291.1499328613281,1.0,0.233170598745346,0.7538097500801086,0.7538097500801086,1.0,1.0,-1.009148359298706,0.421902984380722,0.5872454047203064,0.169933870434761,0.0,0.0,0.5055664777755737,42.86995697021485,43.0,19.74775505065918,-10506.0107421875,131.92901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59832763671875,307.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.2373642474412918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604057967662811,0.4604111611843109,-5.366598088585306e-06,0.0,0.00024089452927,0.0,0.0,25.94170188903809,0.0,0.0,0.0,0.3006041049957275,4.0,0.0,1.0
668100,293.09686279296875,297.1499938964844,293.1499938964844,0.0975533947348594,-2246.01171875,304.1448669433594,0.7478147745132446,0.1579826474189758,0.1429844945669174,294.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4985882043838501,0.050000000745058,0.0487993471324443,293.0394897460937,297.1499938964844,293.1499938964844,0.0361511446535587,-907.5988159179688,304.1383972167969,0.6010655164718628,0.0819086208939552,0.057808019220829,293.1246337890625,297.1499938964844,293.1499938964844,0.2924031317234039,-5671.55126953125,304.1610412597656,0.9990000128746032,0.4417057335376739,0.3606108725070953,293.2195129394531,297.1499938964844,293.1499938964844,0.0030765766277909,-1165.998046875,295.31964111328125,0.4985882043838501,0.050000000745058,0.2314831018447876,291.1505126953125,291.1499938964844,263.1499938964844,261.5434875488281,280.8290100097656,293.5165405273437,291.1505126953125,1.0,0.233085960149765,0.7537071108818054,0.7537071108818054,1.0,1.0,-1.0101014375686646,0.4222719073295593,0.58782958984375,0.1702210307121276,0.0,0.0,0.505370557308197,42.711612701416016,43.0,10.61711597442627,-10509.7333984375,131.8919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,307.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.2383484840393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596279561519623,0.459633320569992,-5.362231604522094e-06,0.0,0.0002418934018351,0.0,0.0,25.86773109436035,0.0,0.0,0.0,0.3004082143306732,4.0,0.0,1.0
668160,293.0963439941406,297.1499938964844,293.1499938964844,0.0981392338871955,-2256.89599609375,304.14471435546875,0.7490348219871521,0.1587543189525604,0.1436735540628433,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4986393749713897,0.050000000745058,0.0487985052168369,293.0389709472656,297.1499938964844,293.1499938964844,0.0374435819685459,-924.0992431640624,304.1381530761719,0.6051070094108582,0.0834129378199577,0.0588578954339027,293.12060546875,297.1499938964844,293.1499938964844,0.2922121584415436,-5669.28125,304.1593933105469,0.9990000128746032,0.4428170621395111,0.3605011105537414,293.2175598144531,297.1499938964844,293.1499938964844,0.0030715116299688,-1164.1209716796875,295.31256103515625,0.4986393749713897,0.050000000745058,0.2314790934324264,291.1501159667969,291.1499938964844,263.1499938964844,261.5456848144531,280.8274841308594,293.51300048828125,291.1499938964844,1.0,0.2333413362503051,0.7536417245864868,0.7536417245864868,1.0,1.0,-1.0120503902435305,0.4230733811855316,0.5889769792556763,0.1707512736320495,0.0,0.0,0.5053997039794922,42.71562194824219,46.0,4.694583892822266,-10525.0830078125,132.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,307.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.2392365634441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594427049160003,0.4594480693340301,-5.36011066287756e-06,0.0,0.0002427947038086,0.0,0.0,25.845632553100582,0.0,0.0,0.0,0.3003475069999695,4.0,0.0,1.0
668220,293.09539794921875,297.1499938964844,293.1499938964844,0.0993526130914688,-2279.43212890625,304.1444702148437,0.7501435875892639,0.1603093743324279,0.1450792551040649,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4977810680866241,0.050000000745058,0.048812560737133,293.0379943847656,297.1499938964844,293.1499938964844,0.0400689952075481,-957.4747314453124,304.1377258300781,0.6116618514060974,0.0864236280322074,0.0609721988439559,293.1161804199219,297.1499938964844,293.1499938964844,0.2938703000545501,-5696.9609375,304.1534118652344,0.9990000128746032,0.4444667398929596,0.3623490631580353,293.2136535644531,297.1499938964844,293.1499938964844,0.0030633250717073,-1161.17724609375,295.29815673828125,0.4977810680866241,0.050000000745058,0.2315457761287689,291.1474609375,291.1499938964844,263.1499938964844,261.550048828125,280.8298034667969,293.51708984375,291.1469421386719,1.0,0.2347529679536819,0.7535109519958496,0.7535109519958496,1.0,1.0,-1.0185891389846802,0.4258164465427398,0.5927726626396179,0.1724365353584289,0.0,0.0,0.5058828592300415,43.15495681762695,49.0,-2.958188056945801,-10577.5478515625,134.76382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671875,307.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.2407907247543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598628580570221,0.4598682224750519,-5.360738214221783e-06,0.0,0.0002443719713483,0.0,0.0,25.87833595275879,0.0,0.0,0.0,0.3004464507102966,4.0,0.0,1.0
668280,293.09539794921875,297.1499938964844,293.1499938964844,0.0993526130914688,-2279.43212890625,304.1444702148437,0.7501435875892639,0.1603093743324279,0.1450792551040649,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4977810680866241,0.050000000745058,0.048812560737133,293.0379943847656,297.1499938964844,293.1499938964844,0.0400689952075481,-957.4747314453124,304.1377258300781,0.6116618514060974,0.0864236280322074,0.0609721988439559,293.1161804199219,297.1499938964844,293.1499938964844,0.2938703000545501,-5696.9609375,304.1534118652344,0.9990000128746032,0.4444667398929596,0.3623490631580353,293.2136535644531,297.1499938964844,293.1499938964844,0.0030633250717073,-1161.17724609375,295.29815673828125,0.4977810680866241,0.050000000745058,0.2315457761287689,291.1474609375,291.1499938964844,263.1499938964844,261.550048828125,280.8298034667969,293.51708984375,291.1469421386719,1.0,0.2347529679536819,0.7535109519958496,0.7535109519958496,1.0,1.0,-1.0185891389846802,0.4258164465427398,0.5927726626396179,0.1724365353584289,0.0,0.0,0.5058828592300415,43.15495681762695,49.0,-2.958188056945801,-10577.5478515625,134.76382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671875,307.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.2407907247543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598628580570221,0.4598682224750519,-5.360738214221783e-06,0.0,0.0002443719713483,0.0,0.0,25.87833595275879,0.0,0.0,0.0,0.3004464507102966,4.0,0.0,1.0
668340,293.0945129394531,297.1499938964844,293.1499938964844,0.1006180047988891,-2302.92236328125,304.1441955566406,0.7497545480728149,0.1618683338165283,0.1465085446834564,294.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4958768784999847,0.050000000745058,0.0488445200026035,293.03717041015625,297.1499938964844,293.1499938964844,0.0427293628454208,-991.2608032226562,304.13739013671875,0.6164118051528931,0.0894248560070991,0.0630956813693046,293.1165771484375,297.1499938964844,293.1499938964844,0.2979000508785248,-5761.6142578125,304.1455383300781,0.9990000128746032,0.4452564120292663,0.3665120303630829,293.2098693847656,297.1499938964844,293.1499938964844,0.0030574819538742,-1159.250732421875,295.2825927734375,0.4958768784999847,0.050000000745058,0.2316973805427551,291.1415405273437,291.1499938964844,263.1499938964844,261.5542907714844,280.8382263183594,293.5341796875,291.1407165527344,1.0,0.2371706515550613,0.7533801794052124,0.7533801794052124,1.0,1.0,-1.028069257736206,0.4298372864723205,0.5982320308685303,0.1748068481683731,0.0,0.0,0.5073877573013306,44.0842170715332,52.0,-7.846757411956787,-10655.2666015625,138.7753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171325683594,307.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.2421573996543884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617208838462829,0.4617262482643127,-5.368548954720609e-06,0.0,0.0002457589725963,0.0,0.0,26.04430389404297,0.0,0.0,0.0,0.3009393811225891,4.0,0.0,1.0
668400,293.0945129394531,297.1499938964844,293.1499938964844,0.1006180047988891,-2302.92236328125,304.1441955566406,0.7497545480728149,0.1618683338165283,0.1465085446834564,294.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4958768784999847,0.050000000745058,0.0488445200026035,293.03717041015625,297.1499938964844,293.1499938964844,0.0427293628454208,-991.2608032226562,304.13739013671875,0.6164118051528931,0.0894248560070991,0.0630956813693046,293.1165771484375,297.1499938964844,293.1499938964844,0.2979000508785248,-5761.6142578125,304.1455383300781,0.9990000128746032,0.4452564120292663,0.3665120303630829,293.2098693847656,297.1499938964844,293.1499938964844,0.0030574819538742,-1159.250732421875,295.2825927734375,0.4958768784999847,0.050000000745058,0.2316973805427551,291.1415405273437,291.1499938964844,263.1499938964844,261.5542907714844,280.8382263183594,293.5341796875,291.1407165527344,1.0,0.2371706515550613,0.7533801794052124,0.7533801794052124,1.0,1.0,-1.028069257736206,0.4298372864723205,0.5982320308685303,0.1748068481683731,0.0,0.0,0.5073877573013306,44.0842170715332,52.0,-7.846757411956787,-10655.2666015625,138.7753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171325683594,307.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.2421573996543884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617208838462829,0.4617262482643127,-5.368548954720609e-06,0.0,0.0002457589725963,0.0,0.0,26.04430389404297,0.0,0.0,0.0,0.3009393811225891,4.0,0.0,1.0
