time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.09381103515625,297.1499938964844,293.1499938964844,0.1019072234630584,-2326.80078125,304.1439819335937,0.7481948137283325,0.1634194254875183,0.1479473561048507,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4931858777999878,0.050000000745058,0.0488913990557193,293.0365905761719,297.1499938964844,293.1499938964844,0.0453891418874263,-1025.130615234375,304.1371765136719,0.6197835206985474,0.0924027934670448,0.0652161687612533,293.12127685546875,297.1499938964844,293.1499938964844,0.3038598001003265,-5855.72900390625,304.1371154785156,0.9990000128746032,0.4451521635055542,0.3725326657295227,293.20623779296875,297.1499938964844,293.1499938964844,0.0030533575918525,-1158.0186767578125,295.2669372558594,0.4931858777999878,0.050000000745058,0.2319197505712509,291.1343078613281,291.1499938964844,263.1499938964844,261.55841064453125,280.8520202636719,293.5621032714844,291.13348388671875,1.0,0.2403938025236129,0.7531264424324036,0.7531264424324036,1.0,1.0,-1.0398900508880615,0.434868723154068,0.6050212979316711,0.1776961833238601,0.0,0.0,0.5099599361419678,45.421043395996094,55.0,-9.806514739990234,-10754.04296875,144.1785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507629394531,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.64453125,18000.0,0.0,0.0,0.2434807419776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653496444225311,0.4653550386428833,-5.3858334467804525e-06,0.0,0.0002471019979566,0.0,0.0,26.378772735595703,0.0,0.0,0.0,0.3019167184829712,4.0,0.0,1.0
668520,293.09381103515625,297.1499938964844,293.1499938964844,0.1019072234630584,-2326.80078125,304.1439819335937,0.7481948137283325,0.1634194254875183,0.1479473561048507,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4931858777999878,0.050000000745058,0.0488913990557193,293.0365905761719,297.1499938964844,293.1499938964844,0.0453891418874263,-1025.130615234375,304.1371765136719,0.6197835206985474,0.0924027934670448,0.0652161687612533,293.12127685546875,297.1499938964844,293.1499938964844,0.3038598001003265,-5855.72900390625,304.1371154785156,0.9990000128746032,0.4451521635055542,0.3725326657295227,293.20623779296875,297.1499938964844,293.1499938964844,0.0030533575918525,-1158.0186767578125,295.2669372558594,0.4931858777999878,0.050000000745058,0.2319197505712509,291.1343078613281,291.1499938964844,263.1499938964844,261.55841064453125,280.8520202636719,293.5621032714844,291.13348388671875,1.0,0.2403938025236129,0.7531264424324036,0.7531264424324036,1.0,1.0,-1.0398900508880615,0.434868723154068,0.6050212979316711,0.1776961833238601,0.0,0.0,0.5099599361419678,45.421043395996094,55.0,-9.806514739990234,-10754.04296875,144.1785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507629394531,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.64453125,18000.0,0.0,0.0,0.2434807419776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653496444225311,0.4653550386428833,-5.3858334467804525e-06,0.0,0.0002471019979566,0.0,0.0,26.378772735595703,0.0,0.0,0.0,0.3019167184829712,4.0,0.0,1.0
668580,293.09326171875,297.1499938964844,293.1499938964844,0.1032027751207351,-2350.7265625,304.1438293457031,0.7457572817802429,0.1649543792009353,0.1493852585554123,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4899121820926666,0.050000000745058,0.0489509105682373,293.0362548828125,297.1499938964844,293.1499938964844,0.0480231270194053,-1058.856201171875,304.1370544433594,0.6221334338188171,0.0953467190265655,0.0673238262534141,293.1297912597656,297.1499938964844,293.1499938964844,0.3113971054553985,-5973.3291015625,304.1288757324219,0.9990000128746032,0.4441610276699066,0.3800379931926727,293.2028503417969,297.1499938964844,293.1499938964844,0.0030505156610161,-1157.273681640625,295.25177001953125,0.4899121820926666,0.050000000745058,0.2322020530700683,291.1269226074219,291.1499938964844,263.1499938964844,261.5624694824219,280.869873046875,293.5993347167969,291.1261291503906,1.0,0.2442599982023239,0.7528727650642395,0.7528727650642395,1.0,1.0,-1.0535634756088257,0.4407232105731964,0.6128403544425964,0.1810006201267242,0.0,0.0,0.5135346055030823,47.10224533081055,43.0,-10.255338668823242,-10868.6181640625,150.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,307.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.234375,18000.0,0.0,0.0,0.2448962777853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706835746765136,0.4706889986991882,-5.412852260633372e-06,0.0,0.0002485385921318,0.0,0.0,26.88177490234375,0.0,0.0,0.0,0.3033716976642608,4.0,0.0,1.0
668640,293.09326171875,297.1499938964844,293.1499938964844,0.1032027751207351,-2350.7265625,304.1438293457031,0.7457572817802429,0.1649543792009353,0.1493852585554123,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4899121820926666,0.050000000745058,0.0489509105682373,293.0362548828125,297.1499938964844,293.1499938964844,0.0480231270194053,-1058.856201171875,304.1370544433594,0.6221334338188171,0.0953467190265655,0.0673238262534141,293.1297912597656,297.1499938964844,293.1499938964844,0.3113971054553985,-5973.3291015625,304.1288757324219,0.9990000128746032,0.4441610276699066,0.3800379931926727,293.2028503417969,297.1499938964844,293.1499938964844,0.0030505156610161,-1157.273681640625,295.25177001953125,0.4899121820926666,0.050000000745058,0.2322020530700683,291.1269226074219,291.1499938964844,263.1499938964844,261.5624694824219,280.869873046875,293.5993347167969,291.1261291503906,1.0,0.2442599982023239,0.7528727650642395,0.7528727650642395,1.0,1.0,-1.0535634756088257,0.4407232105731964,0.6128403544425964,0.1810006201267242,0.0,0.0,0.5135346055030823,47.10224533081055,43.0,-10.255338668823242,-10868.6181640625,150.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,307.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.234375,18000.0,0.0,0.0,0.2448962777853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706835746765136,0.4706889986991882,-5.412852260633372e-06,0.0,0.0002485385921318,0.0,0.0,26.88177490234375,0.0,0.0,0.0,0.3033716976642608,4.0,0.0,1.0
668700,293.0929870605469,297.1499938964844,293.1499938964844,0.1038087904453277,-2361.85546875,304.14385986328125,0.7470816969871521,0.1657294034957885,0.1500720083713531,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4900775551795959,0.050000000745058,0.0489478185772895,293.0360717773437,297.1499938964844,293.1499938964844,0.0492879822850227,-1075.1148681640625,304.1371154785156,0.6253006458282471,0.0968209356069564,0.0683480203151702,293.13360595703125,297.1499938964844,293.1499938964844,0.3113106489181518,-5970.21728515625,304.13299560546875,0.9990000128746032,0.4436638057231903,0.3796548843383789,293.201171875,297.1499938964844,293.1499938964844,0.003047689795494,-1156.2872314453125,295.2455444335937,0.4900775551795959,0.050000000745058,0.2321873754262924,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.88043212890625,293.6159362792969,291.1251525878906,1.0,0.2439884841442108,0.7527459263801575,0.7527459263801575,1.0,1.0,-1.055141568183899,0.4413295984268188,0.6138120293617249,0.1815282106399536,0.0,0.0,0.5154768824577332,47.04792404174805,43.0,-2.964498281478882,-10900.0166015625,151.12599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76611328125,307.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.640625,18000.0,0.0,0.0,0.2456569969654083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739142954349518,0.4739197194576263,-5.4299362091114745e-06,0.0,0.0002493106294423,0.0,0.0,27.192214965820312,0.0,0.0,0.0,0.3042563498020172,4.0,0.0,1.0
668760,293.0926513671875,297.1499938964844,293.1499938964844,0.1043167561292648,-2371.002197265625,304.14404296875,0.7504146695137024,0.1665167957544326,0.1507461965084076,294.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4916297197341919,0.050000000745058,0.0489193089306354,293.0358581542969,297.1499938964844,293.1499938964844,0.0504797585308551,-1090.3916015625,304.1372985839844,0.6300527453422546,0.0983091294765472,0.0693621039390564,293.1336364746094,297.1499938964844,293.1499938964844,0.3078888356685638,-5914.55810546875,304.1423645019531,0.9990000128746032,0.4438630044460296,0.3760786056518554,293.1994934082031,297.1499938964844,293.1499938964844,0.0030428851023316,-1154.1300048828125,295.2460632324219,0.4916297197341919,0.050000000745058,0.2320521473884582,291.1317749023437,291.1499938964844,263.1499938964844,261.5663757324219,280.88671875,293.62078857421875,291.1346435546875,1.0,0.2425262480974197,0.7525814771652222,0.7525814771652222,1.0,1.0,-1.052681565284729,0.4401635527610779,0.6125179529190063,0.1811359226703643,0.0,0.0,0.5160300731658936,46.29965972900391,46.0,14.152429580688477,-10905.2744140625,149.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690124511719,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.810546875,18000.0,0.0,0.0,0.2463937103748321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762856960296631,0.47629114985466,-5.445632268674672e-06,0.0,0.0002500582777429,0.0,0.0,27.43503189086914,0.0,0.0,0.0,0.3049065768718719,4.0,0.0,1.0
668820,293.09210205078125,297.1499938964844,293.1499938964844,0.1053556427359581,-2389.695556640625,304.144287109375,0.7537546157836914,0.1680801957845688,0.1521400958299636,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4923815727233886,0.050000000745058,0.0489056967198848,293.0355224609375,297.1499938964844,293.1499938964844,0.0528775341808795,-1121.311279296875,304.13751220703125,0.6368019580841064,0.1012687683105468,0.0714254900813102,293.1286315917969,297.1499938964844,293.1499938964844,0.3058745563030243,-5881.77783203125,304.1478881835937,0.9990000128746032,0.4452913999557495,0.3743596076965332,293.1961669921875,297.1499938964844,293.1499938964844,0.0030329353176057,-1149.638916015625,295.2510986328125,0.4923815727233886,0.050000000745058,0.2319875657558441,291.15069580078125,291.1499938964844,263.1499938964844,261.5702209472656,280.8875732421875,293.6164245605469,291.1509094238281,1.0,0.2425810843706131,0.7522525787353516,0.7522525787353516,1.0,1.0,-1.0546694993972778,0.440890222787857,0.6137793064117432,0.1818130016326904,0.0,0.0,0.5143862962722778,45.985347747802734,49.0,13.41550636291504,-10911.9619140625,149.09243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912902832031,307.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46875,18000.0,0.0,0.0,0.2476569563150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748559594154358,0.4748613834381103,-5.446966952149523e-06,0.0,0.0002513403305783,0.0,0.0,27.33496284484864,0.0,0.0,0.0,0.3046146035194397,4.0,0.0,1.0
668880,293.09210205078125,297.1499938964844,293.1499938964844,0.1053556427359581,-2389.695556640625,304.144287109375,0.7537546157836914,0.1680801957845688,0.1521400958299636,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4923815727233886,0.050000000745058,0.0489056967198848,293.0355224609375,297.1499938964844,293.1499938964844,0.0528775341808795,-1121.311279296875,304.13751220703125,0.6368019580841064,0.1012687683105468,0.0714254900813102,293.1286315917969,297.1499938964844,293.1499938964844,0.3058745563030243,-5881.77783203125,304.1478881835937,0.9990000128746032,0.4452913999557495,0.3743596076965332,293.1961669921875,297.1499938964844,293.1499938964844,0.0030329353176057,-1149.638916015625,295.2510986328125,0.4923815727233886,0.050000000745058,0.2319875657558441,291.15069580078125,291.1499938964844,263.1499938964844,261.5702209472656,280.8875732421875,293.6164245605469,291.1509094238281,1.0,0.2425810843706131,0.7522525787353516,0.7522525787353516,1.0,1.0,-1.0546694993972778,0.440890222787857,0.6137793064117432,0.1818130016326904,0.0,0.0,0.5143862962722778,45.985347747802734,49.0,13.41550636291504,-10911.9619140625,149.09243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912902832031,307.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46875,18000.0,0.0,0.0,0.2476569563150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748559594154358,0.4748613834381103,-5.446966952149523e-06,0.0,0.0002513403305783,0.0,0.0,27.33496284484864,0.0,0.0,0.0,0.3046146035194397,4.0,0.0,1.0
668940,293.0916442871094,297.1499938964844,293.1499938964844,0.1066032126545906,-2412.52783203125,304.14410400390625,0.7549689412117004,0.1696421802043914,0.1535526812076568,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4916795790195465,0.050000000745058,0.0489183627068996,293.0353698730469,297.1499938964844,293.1499938964844,0.0553735457360744,-1154.013671875,304.13751220703125,0.6417378187179565,0.1042013019323349,0.0734879225492477,293.1259765625,297.1499938964844,293.1499938964844,0.3075186312198639,-5907.62451171875,304.1457214355469,0.9990000128746032,0.4463815689086914,0.3759638965129852,293.1927185058594,297.1499938964844,293.1499938964844,0.0030290565919131,-1148.340087890625,295.24237060546875,0.4916795790195465,0.050000000745058,0.2320476472377777,291.1474304199219,291.1499938964844,263.1499938964844,261.57391357421875,280.8908996582031,293.6211853027344,291.1469116210937,1.0,0.2438817769289016,0.7519236207008362,0.7519236207008362,1.0,1.0,-1.0608521699905396,0.4434643387794494,0.6173877716064453,0.1834121495485305,0.0,0.0,0.5148829221725464,46.38853073120117,52.0,-0.6175774931907654,-10954.150390625,151.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,307.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2486706227064132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746814370155334,0.474686861038208,-5.443159352580551e-06,0.0,0.0002523690636735,0.0,0.0,27.30567741394043,0.0,0.0,0.0,0.3045593500137329,4.0,0.0,1.0
669000,293.0916442871094,297.1499938964844,293.1499938964844,0.1066032126545906,-2412.52783203125,304.14410400390625,0.7549689412117004,0.1696421802043914,0.1535526812076568,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4916795790195465,0.050000000745058,0.0489183627068996,293.0353698730469,297.1499938964844,293.1499938964844,0.0553735457360744,-1154.013671875,304.13751220703125,0.6417378187179565,0.1042013019323349,0.0734879225492477,293.1259765625,297.1499938964844,293.1499938964844,0.3075186312198639,-5907.62451171875,304.1457214355469,0.9990000128746032,0.4463815689086914,0.3759638965129852,293.1927185058594,297.1499938964844,293.1499938964844,0.0030290565919131,-1148.340087890625,295.24237060546875,0.4916795790195465,0.050000000745058,0.2320476472377777,291.1474304199219,291.1499938964844,263.1499938964844,261.57391357421875,280.8908996582031,293.6211853027344,291.1469116210937,1.0,0.2438817769289016,0.7519236207008362,0.7519236207008362,1.0,1.0,-1.0608521699905396,0.4434643387794494,0.6173877716064453,0.1834121495485305,0.0,0.0,0.5148829221725464,46.38853073120117,52.0,-0.6175774931907654,-10954.150390625,151.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,307.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2486706227064132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746814370155334,0.474686861038208,-5.443159352580551e-06,0.0,0.0002523690636735,0.0,0.0,27.30567741394043,0.0,0.0,0.0,0.3045593500137329,4.0,0.0,1.0
669060,293.0912170410156,297.1499938964844,293.1499938964844,0.1078938469290733,-2436.123291015625,304.1439208984375,0.7546898126602173,0.1712050288915634,0.1549850106239318,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4899699091911316,0.050000000745058,0.0489497259259223,293.03533935546875,297.1499938964844,293.1499938964844,0.0578576885163784,-1186.9053955078125,304.1375427246094,0.6453262567520142,0.1071095541119575,0.0755473747849464,293.127197265625,297.1499938964844,293.1499938964844,0.311488926410675,-5969.8603515625,304.1405029296875,0.9990000128746032,0.4467513561248779,0.3799034655094147,293.1893005371094,297.1499938964844,293.1499938964844,0.0030277748592197,-1148.1165771484375,295.23309326171875,0.4899699091911316,0.050000000745058,0.232196420431137,291.1415710449219,291.1499938964844,263.1499938964844,261.5774841308594,280.898193359375,293.6378173828125,291.1407470703125,1.0,0.2461923658847808,0.751687228679657,0.751687228679657,1.0,1.0,-1.0699870586395264,0.4473749101161957,0.6226121187210083,0.185621440410614,0.0,0.0,0.5163671374320984,47.30132293701172,55.0,-7.353087425231934,-11025.255859375,155.62969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,307.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.249608039855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765700697898865,0.4765755236148834,-5.451145625556819e-06,0.0,0.0002533204387873,0.0,0.0,27.47991943359375,0.0,0.0,0.0,0.3050603568553924,4.0,0.0,1.0
669120,293.0912170410156,297.1499938964844,293.1499938964844,0.1078938469290733,-2436.123291015625,304.1439208984375,0.7546898126602173,0.1712050288915634,0.1549850106239318,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4899699091911316,0.050000000745058,0.0489497259259223,293.03533935546875,297.1499938964844,293.1499938964844,0.0578576885163784,-1186.9053955078125,304.1375427246094,0.6453262567520142,0.1071095541119575,0.0755473747849464,293.127197265625,297.1499938964844,293.1499938964844,0.311488926410675,-5969.8603515625,304.1405029296875,0.9990000128746032,0.4467513561248779,0.3799034655094147,293.1893005371094,297.1499938964844,293.1499938964844,0.0030277748592197,-1148.1165771484375,295.23309326171875,0.4899699091911316,0.050000000745058,0.232196420431137,291.1415710449219,291.1499938964844,263.1499938964844,261.5774841308594,280.898193359375,293.6378173828125,291.1407470703125,1.0,0.2461923658847808,0.751687228679657,0.751687228679657,1.0,1.0,-1.0699870586395264,0.4473749101161957,0.6226121187210083,0.185621440410614,0.0,0.0,0.5163671374320984,47.30132293701172,55.0,-7.353087425231934,-11025.255859375,155.62969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,307.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.249608039855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765700697898865,0.4765755236148834,-5.451145625556819e-06,0.0,0.0002533204387873,0.0,0.0,27.47991943359375,0.0,0.0,0.0,0.3050603568553924,4.0,0.0,1.0
669180,293.09088134765625,297.1499938964844,293.1499938964844,0.1092219352722168,-2460.378173828125,304.14373779296875,0.7532716989517212,0.1727597713470459,0.1564263552427292,293.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4874941706657409,0.050000000745058,0.0489962361752986,293.0332946777344,297.1499938964844,293.1499938964844,0.0605229549109935,-1222.6217041015625,304.1372375488281,0.6482836008071899,0.1104168593883514,0.0777712911367416,293.1338195800781,297.1499938964844,293.1499938964844,0.3173748552799225,-6061.40185546875,304.13385009765625,0.9990000128746032,0.4459964334964752,0.3856699168682098,293.1859130859375,297.1499938964844,293.1499938964844,0.0030285879038274,-1148.7916259765625,295.2229919433594,0.4874941706657409,0.050000000745058,0.2324170470237732,291.1330261230469,291.1499938964844,263.1499938964844,261.5809631347656,280.90936279296875,293.66534423828125,291.1320495605469,1.0,0.249317467212677,0.7514508366584778,0.7514508366584778,1.0,1.0,-1.0816271305084229,0.4524219334125519,0.6292052268981934,0.1883188188076019,0.0,0.0,0.5191864371299744,48.628639221191406,43.0,-11.282301902770996,-11119.48046875,161.30271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,307.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.576171875,18000.0,0.0,0.0,0.250615507364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805196225643158,0.4805250763893127,-5.470370524562895e-06,0.0,0.0002543428854551,0.0,0.0,27.85738182067871,0.0,0.0,0.0,0.3061385452747345,4.0,0.0,1.0
669240,293.09088134765625,297.1499938964844,293.1499938964844,0.1092219352722168,-2460.378173828125,304.14373779296875,0.7532716989517212,0.1727597713470459,0.1564263552427292,293.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4874941706657409,0.050000000745058,0.0489962361752986,293.0332946777344,297.1499938964844,293.1499938964844,0.0605229549109935,-1222.6217041015625,304.1372375488281,0.6482836008071899,0.1104168593883514,0.0777712911367416,293.1338195800781,297.1499938964844,293.1499938964844,0.3173748552799225,-6061.40185546875,304.13385009765625,0.9990000128746032,0.4459964334964752,0.3856699168682098,293.1859130859375,297.1499938964844,293.1499938964844,0.0030285879038274,-1148.7916259765625,295.2229919433594,0.4874941706657409,0.050000000745058,0.2324170470237732,291.1330261230469,291.1499938964844,263.1499938964844,261.5809631347656,280.90936279296875,293.66534423828125,291.1320495605469,1.0,0.249317467212677,0.7514508366584778,0.7514508366584778,1.0,1.0,-1.0816271305084229,0.4524219334125519,0.6292052268981934,0.1883188188076019,0.0,0.0,0.5191864371299744,48.628639221191406,43.0,-11.282301902770996,-11119.48046875,161.30271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,307.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.576171875,18000.0,0.0,0.0,0.250615507364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805196225643158,0.4805250763893127,-5.470370524562895e-06,0.0,0.0002543428854551,0.0,0.0,27.85738182067871,0.0,0.0,0.0,0.3061385452747345,4.0,0.0,1.0
669300,293.0906982421875,297.1499938964844,293.1499938964844,0.1098483428359031,-2471.760009765625,304.14373779296875,0.7551023960113525,0.1735477298498153,0.1571173369884491,293.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.488002061843872,0.050000000745058,0.0489865690469741,293.0311279296875,297.1499938964844,293.1499938964844,0.0620322413742542,-1243.0167236328125,304.1368103027344,0.6524851322174072,0.1123212873935699,0.0790548101067543,293.1377258300781,297.1499938964844,293.1499938964844,0.316509336233139,-6046.35595703125,304.13848876953125,0.9990000128746032,0.4454297721385956,0.3844823539257049,293.1841735839844,297.1499938964844,293.1499938964844,0.0030278519261628,-1148.6287841796875,295.21923828125,0.488002061843872,0.050000000745058,0.2323711961507797,291.1298217773437,291.1499938964844,263.1499938964844,261.5826416015625,280.9175720214844,293.6786193847656,291.1300964355469,1.0,0.2487382739782333,0.7513326406478882,0.7513326406478882,1.0,1.0,-1.0825109481811523,0.4527503550052643,0.6297606229782104,0.1886252015829086,0.0,0.0,0.5208773612976074,48.39815139770508,43.0,-4.894006729125977,-11143.998046875,161.1266632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,307.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0703125,18000.0,0.0,0.0,0.251173585653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832838177680969,0.4832893311977386,-5.4847769206389785e-06,0.0,0.0002549092459958,0.0,0.0,28.12751579284668,0.0,0.0,0.0,0.3068961799144745,4.0,0.0,1.0
669360,293.0904235839844,297.1499938964844,293.1499938964844,0.1103724688291549,-2481.097900390625,304.1439208984375,0.7589446306228638,0.1743499189615249,0.1577981114387512,293.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4898453652858734,0.050000000745058,0.0489519611001014,293.02978515625,297.1499938964844,293.1499938964844,0.0634550377726554,-1262.241943359375,304.1366271972656,0.6584979891777039,0.1140927001833915,0.0803239420056343,293.13751220703125,297.1499938964844,293.1499938964844,0.3123732507228851,-5979.9853515625,304.14813232421875,0.9990000128746032,0.4456260204315185,0.3801915049552917,293.182373046875,297.1499938964844,293.1499938964844,0.0030252293217927,-1147.327880859375,295.2224426269531,0.4898453652858734,0.050000000745058,0.2322070300579071,291.1361389160156,291.1499938964844,263.1499938964844,261.58428955078125,280.9223327636719,293.6811828613281,291.1387023925781,1.0,0.2470076829195022,0.7511627674102783,0.7511627674102783,1.0,1.0,-1.0794650316238403,0.4513430595397949,0.6281220316886902,0.1880348026752472,0.0,0.0,0.521223783493042,47.48599624633789,31.0,11.742422103881836,-11143.4794921875,158.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,307.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.02734375,18000.0,0.0,0.0,0.2517137825489044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852858781814575,0.4852913618087768,-5.498369773704326e-06,0.0,0.0002554575039539,0.0,0.0,28.3380126953125,0.0,0.0,0.0,0.3074439167976379,4.0,0.0,1.0
669420,293.0897827148437,297.1499938964844,293.1499938964844,0.1112637966871261,-2496.666748046875,304.1444702148437,0.7717037796974182,0.1759894639253616,0.1591427773237228,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4967013895511627,0.050000000745058,0.0488302707672119,293.0327453613281,297.1499938964844,293.1499938964844,0.0654583722352981,-1289.197998046875,304.1377868652344,0.6735174655914307,0.1165578290820121,0.0822175592184066,293.1204833984375,297.1499938964844,293.1499938964844,0.296931505203247,-5735.033203125,304.1746826171875,0.9990000128746032,0.449344128370285,0.3646970689296722,293.1787109375,297.1499938964844,293.1499938964844,0.0030140618328005,-1141.880126953125,295.2412414550781,0.4967013895511627,0.050000000745058,0.2316297888755798,291.1650695800781,291.1499938964844,263.1499938964844,261.58746337890625,280.9172668457031,293.64971923828125,291.1687316894531,1.0,0.2404891401529312,0.7508229613304138,0.7508229613304138,1.0,1.0,-1.063920021057129,0.4443479180335998,0.619572103023529,0.1848075985908508,0.0,0.0,0.5173773169517517,44.215850830078125,34.0,35.374839782714844,-11047.2470703125,148.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.34765625,18000.0,0.0,0.0,0.252480685710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819836020469665,0.4819890856742859,-5.492057425726671e-06,0.0,0.000256235798588,0.0,0.0,28.061674118041992,0.0,0.0,0.0,0.3066136240959167,4.0,0.0,1.0
669480,293.0897827148437,297.1499938964844,293.1499938964844,0.1112637966871261,-2496.666748046875,304.1444702148437,0.7717037796974182,0.1759894639253616,0.1591427773237228,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4967013895511627,0.050000000745058,0.0488302707672119,293.0327453613281,297.1499938964844,293.1499938964844,0.0654583722352981,-1289.197998046875,304.1377868652344,0.6735174655914307,0.1165578290820121,0.0822175592184066,293.1204833984375,297.1499938964844,293.1499938964844,0.296931505203247,-5735.033203125,304.1746826171875,0.9990000128746032,0.449344128370285,0.3646970689296722,293.1787109375,297.1499938964844,293.1499938964844,0.0030140618328005,-1141.880126953125,295.2412414550781,0.4967013895511627,0.050000000745058,0.2316297888755798,291.1650695800781,291.1499938964844,263.1499938964844,261.58746337890625,280.9172668457031,293.64971923828125,291.1687316894531,1.0,0.2404891401529312,0.7508229613304138,0.7508229613304138,1.0,1.0,-1.063920021057129,0.4443479180335998,0.619572103023529,0.1848075985908508,0.0,0.0,0.5173773169517517,44.215850830078125,34.0,35.374839782714844,-11047.2470703125,148.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.34765625,18000.0,0.0,0.0,0.252480685710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819836020469665,0.4819890856742859,-5.492057425726671e-06,0.0,0.000256235798588,0.0,0.0,28.061674118041992,0.0,0.0,0.0,0.3066136240959167,4.0,0.0,1.0
669540,293.08917236328125,297.1499938964844,293.1499938964844,0.1122773513197898,-2514.600341796875,304.14459228515625,0.7818779349327087,0.1776388883590698,0.1605462431907653,293.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5017344355583191,0.050000000745058,0.0487491376698017,293.0350036621094,297.1499938964844,293.1499938964844,0.067114233970642,-1311.667724609375,304.1390380859375,0.6852397322654724,0.1190559938549995,0.083779938519001,293.0936889648437,297.1499938964844,293.1499938964844,0.2858334183692932,-5561.5009765625,304.1844177246094,0.9990000128746032,0.455531507730484,0.3539876639842987,293.17486572265625,297.1499938964844,293.1499938964844,0.0030056785326451,-1137.839599609375,295.2574157714844,0.5017344355583191,0.050000000745058,0.2312449216842651,291.1876220703125,291.1499938964844,263.1499938964844,261.5905456542969,280.8968811035156,293.5987548828125,291.1880798339844,1.0,0.2366301268339157,0.7504832148551941,0.7504832148551941,1.0,1.0,-1.0540608167648315,0.4399319887161255,0.614128828048706,0.1826613396406173,0.0,0.0,0.5105103254318237,42.04061508178711,37.0,22.103769302368164,-10944.5634765625,141.85511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,307.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.78125,18000.0,0.0,0.0,0.2524928748607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714013040065765,0.4714067280292511,-5.440961103886366e-06,0.0,0.0002562481968197,0.0,0.0,27.0544548034668,0.0,0.0,0.0,0.3037789463996887,4.0,0.0,1.0
669600,293.08917236328125,297.1499938964844,293.1499938964844,0.1122773513197898,-2514.600341796875,304.14459228515625,0.7818779349327087,0.1776388883590698,0.1605462431907653,293.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5017344355583191,0.050000000745058,0.0487491376698017,293.0350036621094,297.1499938964844,293.1499938964844,0.067114233970642,-1311.667724609375,304.1390380859375,0.6852397322654724,0.1190559938549995,0.083779938519001,293.0936889648437,297.1499938964844,293.1499938964844,0.2858334183692932,-5561.5009765625,304.1844177246094,0.9990000128746032,0.455531507730484,0.3539876639842987,293.17486572265625,297.1499938964844,293.1499938964844,0.0030056785326451,-1137.839599609375,295.2574157714844,0.5017344355583191,0.050000000745058,0.2312449216842651,291.1876220703125,291.1499938964844,263.1499938964844,261.5905456542969,280.8968811035156,293.5987548828125,291.1880798339844,1.0,0.2366301268339157,0.7504832148551941,0.7504832148551941,1.0,1.0,-1.0540608167648315,0.4399319887161255,0.614128828048706,0.1826613396406173,0.0,0.0,0.5105103254318237,42.04061508178711,37.0,22.103769302368164,-10944.5634765625,141.85511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,307.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.78125,18000.0,0.0,0.0,0.2524928748607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714013040065765,0.4714067280292511,-5.440961103886366e-06,0.0,0.0002562481968197,0.0,0.0,27.0544548034668,0.0,0.0,0.0,0.3037789463996887,4.0,0.0,1.0
669660,293.0885314941406,297.1499938964844,293.1499938964844,0.1135691702365875,-2537.94873046875,304.1442565917969,0.7887300252914429,0.1793082505464553,0.1619970798492431,293.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5045908093452454,0.050000000745058,0.0487062595784664,293.0351867675781,297.1499938964844,293.1499938964844,0.0693298578262329,-1342.396728515625,304.1390075683594,0.6949217915534973,0.12193064391613,0.0857197716832161,293.0719299316406,297.1499938964844,293.1499938964844,0.2799164354801178,-5471.17236328125,304.1826171875,0.9990000128746032,0.4613803029060364,0.3481962382793426,293.170654296875,297.1499938964844,293.1499938964844,0.0030053337104618,-1137.8580322265625,295.2584533691406,0.5045908093452454,0.050000000745058,0.2310415208339691,291.1846923828125,291.1499938964844,263.1499938964844,261.5934143066406,280.8814697265625,293.5682983398437,291.183837890625,1.0,0.2347559034824371,0.7503930330276489,0.7503930330276489,1.0,1.0,-1.0508816242218018,0.4385417401790619,0.6123399138450623,0.1818850189447403,0.0,0.0,0.5059627890586853,40.91423416137695,40.0,0.1228637471795082,-10898.072265625,139.0146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,307.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.849609375,18000.0,0.0,0.0,0.251832365989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627077579498291,0.4627131521701813,-5.38923313797568e-06,0.0,0.000255577819189,0.0,0.0,26.20205879211425,0.0,0.0,0.0,0.3013601899147033,4.0,0.0,1.0
669720,293.0885314941406,297.1499938964844,293.1499938964844,0.1135691702365875,-2537.94873046875,304.1442565917969,0.7887300252914429,0.1793082505464553,0.1619970798492431,293.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5045908093452454,0.050000000745058,0.0487062595784664,293.0351867675781,297.1499938964844,293.1499938964844,0.0693298578262329,-1342.396728515625,304.1390075683594,0.6949217915534973,0.12193064391613,0.0857197716832161,293.0719299316406,297.1499938964844,293.1499938964844,0.2799164354801178,-5471.17236328125,304.1826171875,0.9990000128746032,0.4613803029060364,0.3481962382793426,293.170654296875,297.1499938964844,293.1499938964844,0.0030053337104618,-1137.8580322265625,295.2584533691406,0.5045908093452454,0.050000000745058,0.2310415208339691,291.1846923828125,291.1499938964844,263.1499938964844,261.5934143066406,280.8814697265625,293.5682983398437,291.183837890625,1.0,0.2347559034824371,0.7503930330276489,0.7503930330276489,1.0,1.0,-1.0508816242218018,0.4385417401790619,0.6123399138450623,0.1818850189447403,0.0,0.0,0.5059627890586853,40.91423416137695,40.0,0.1228637471795082,-10898.072265625,139.0146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,307.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.849609375,18000.0,0.0,0.0,0.251832365989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627077579498291,0.4627131521701813,-5.38923313797568e-06,0.0,0.000255577819189,0.0,0.0,26.20205879211425,0.0,0.0,0.0,0.3013601899147033,4.0,0.0,1.0
669780,293.087890625,297.1499938964844,293.1499938964844,0.1149706467986106,-2563.315673828125,304.1438293457031,0.7928033471107483,0.1809977144002914,0.1634951382875442,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5056100487709045,0.050000000745058,0.0486914850771427,293.0350952148437,297.1499938964844,293.1499938964844,0.0716743618249893,-1375.25732421875,304.1387634277344,0.7021674513816833,0.1248611956834793,0.0877518877387046,293.0565795898437,297.1499938964844,293.1499938964844,0.2777522504329681,-5440.568359375,304.1752624511719,0.9990000128746032,0.466484397649765,0.3461800813674927,293.16619873046875,297.1499938964844,293.1499938964844,0.0030093912500888,-1139.80126953125,295.2569274902344,0.5056100487709045,0.050000000745058,0.2309714406728744,291.1749572753906,291.1499938964844,263.1499938964844,261.5960388183594,280.8730773925781,293.5578918457031,291.1734924316406,1.0,0.2345136851072311,0.7503028512001038,0.7503028512001038,1.0,1.0,-1.0525954961776731,0.4393499791622162,0.6132454872131348,0.1820562183856964,0.0,0.0,0.5032313466072083,40.55704498291016,43.0,-12.173266410827637,-10898.466796875,138.8173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20050048828125,307.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.86328125,18000.0,0.0,0.0,0.2507807314395904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572110772132873,0.4572164416313171,-5.354834229365224e-06,0.0,0.0002545105526223,0.0,0.0,25.664249420166016,0.0,0.0,0.0,0.2998071610927582,4.0,0.0,1.0
669840,293.087890625,297.1499938964844,293.1499938964844,0.1149706467986106,-2563.315673828125,304.1438293457031,0.7928033471107483,0.1809977144002914,0.1634951382875442,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5056100487709045,0.050000000745058,0.0486914850771427,293.0350952148437,297.1499938964844,293.1499938964844,0.0716743618249893,-1375.25732421875,304.1387634277344,0.7021674513816833,0.1248611956834793,0.0877518877387046,293.0565795898437,297.1499938964844,293.1499938964844,0.2777522504329681,-5440.568359375,304.1752624511719,0.9990000128746032,0.466484397649765,0.3461800813674927,293.16619873046875,297.1499938964844,293.1499938964844,0.0030093912500888,-1139.80126953125,295.2569274902344,0.5056100487709045,0.050000000745058,0.2309714406728744,291.1749572753906,291.1499938964844,263.1499938964844,261.5960388183594,280.8730773925781,293.5578918457031,291.1734924316406,1.0,0.2345136851072311,0.7503028512001038,0.7503028512001038,1.0,1.0,-1.0525954961776731,0.4393499791622162,0.6132454872131348,0.1820562183856964,0.0,0.0,0.5032313466072083,40.55704498291016,43.0,-12.173266410827637,-10898.466796875,138.8173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20050048828125,307.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.86328125,18000.0,0.0,0.0,0.2507807314395904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572110772132873,0.4572164416313171,-5.354834229365224e-06,0.0,0.0002545105526223,0.0,0.0,25.664249420166016,0.0,0.0,0.0,0.2998071610927582,4.0,0.0,1.0
669900,293.08758544921875,297.1499938964844,293.1499938964844,0.1157028749585151,-2576.567626953125,304.14361572265625,0.7939097881317139,0.1818438917398452,0.1642556488513946,293.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5055082440376282,0.050000000745058,0.0486929379403591,293.0350646972656,297.1499938964844,293.1499938964844,0.0728629529476165,-1392.0350341796875,304.1386413574219,0.7049050331115723,0.1263237744569778,0.0887759774923324,293.0513610839844,297.1499938964844,293.1499938964844,0.277890533208847,-5444.56494140625,304.17041015625,0.9990000128746032,0.4686920642852783,0.3463802337646484,293.1639709472656,297.1499938964844,293.1499938964844,0.0030126695055514,-1141.322265625,295.2554626464844,0.5055082440376282,0.050000000745058,0.230978325009346,291.16815185546875,291.1499938964844,263.1499938964844,261.5972595214844,280.8710327148437,293.5587158203125,291.1664733886719,1.0,0.234909176826477,0.7502577900886536,0.7502577900886536,1.0,1.0,-1.0549869537353516,0.440441370010376,0.6145455837249756,0.1824444234371185,0.0,0.0,0.5027014017105103,40.620452880859375,43.0,-16.29666519165039,-10913.4033203125,139.54835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,307.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.521484375,18000.0,0.0,0.0,0.2501963376998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557268619537353,0.4557322263717651,-5.3442740863829385e-06,0.0,0.0002539174747653,0.0,0.0,25.51488304138184,0.0,0.0,0.0,0.2993780374526977,4.0,0.0,1.0
669960,293.0873107910156,297.1499938964844,293.1499938964844,0.1164469122886657,-2590.020751953125,304.1434326171875,0.7944620847702026,0.182687446475029,0.1650198996067047,293.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5050483345985413,0.050000000745058,0.0486995615065097,293.0350646972656,297.1499938964844,293.1499938964844,0.0740529000759124,-1408.900634765625,304.1385498046875,0.7071038484573364,0.1277793794870376,0.0898000746965408,293.0477600097656,297.1499938964844,293.1499938964844,0.2787438333034515,-5459.77978515625,304.1651611328125,0.9990000128746032,0.4706496894359588,0.3472876250743866,293.1617431640625,297.1499938964844,293.1499938964844,0.0030166311189532,-1143.1270751953125,295.2538452148437,0.5050483345985413,0.050000000745058,0.2310097515583038,291.16064453125,291.1499938964844,263.1499938964844,261.5984191894531,280.8703918457031,293.5629272460937,291.1589050292969,1.0,0.2356056272983551,0.7501516938209534,0.7501516938209534,1.0,1.0,-1.0582674741744995,0.4419205784797668,0.6163468956947327,0.1830067932605743,0.0,0.0,0.502747654914856,40.82560729980469,46.0,-18.971120834350582,-10937.451171875,140.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,307.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.587890625,18000.0,0.0,0.0,0.2496218234300613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551793336868286,0.455184668302536,-5.338633854989894e-06,0.0,0.0002533344086259,0.0,0.0,25.452709197998047,0.0,0.0,0.0,0.2992031872272491,4.0,0.0,1.0
670020,293.0869140625,297.1499938964844,293.1499938964844,0.1179466396570205,-2617.075927734375,304.14312744140625,0.7941405773162842,0.1843571811914444,0.1665487438440323,293.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5032349228858948,0.050000000745058,0.0487262643873691,293.03521728515625,297.1499938964844,293.1499938964844,0.0764183402061462,-1442.603759765625,304.138427734375,0.7100800275802612,0.1306601166725158,0.0918393731117248,293.0450439453125,297.1499938964844,293.1499938964844,0.2822892665863037,-5518.7880859375,304.1542053222656,0.9990000128746032,0.4738016724586487,0.3509186208248138,293.1575012207031,297.1499938964844,293.1499938964844,0.0030259937047958,-1147.298095703125,295.2509155273437,0.5032349228858948,0.050000000745058,0.2311364263296127,291.1451416015625,291.1499938964844,263.1499938964844,261.6005554199219,280.8724975585937,293.57958984375,291.1434020996094,1.0,0.2377696633338928,0.749939501285553,0.749939501285553,1.0,1.0,-1.0670913457870483,0.4458782970905304,0.6212130784988403,0.1846237629652023,0.0,0.0,0.5044313073158264,41.60487747192383,49.0,-21.230552673339844,-11008.2587890625,144.49229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,307.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.2486402839422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567261934280395,0.4567315578460693,-5.341691121429904e-06,0.0,0.0002523382718209,0.0,0.0,25.575267791748047,0.0,0.0,0.0,0.2995769381523132,4.0,0.0,1.0
670080,293.0869140625,297.1499938964844,293.1499938964844,0.1179466396570205,-2617.075927734375,304.14312744140625,0.7941405773162842,0.1843571811914444,0.1665487438440323,293.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5032349228858948,0.050000000745058,0.0487262643873691,293.03521728515625,297.1499938964844,293.1499938964844,0.0764183402061462,-1442.603759765625,304.138427734375,0.7100800275802612,0.1306601166725158,0.0918393731117248,293.0450439453125,297.1499938964844,293.1499938964844,0.2822892665863037,-5518.7880859375,304.1542053222656,0.9990000128746032,0.4738016724586487,0.3509186208248138,293.1575012207031,297.1499938964844,293.1499938964844,0.0030259937047958,-1147.298095703125,295.2509155273437,0.5032349228858948,0.050000000745058,0.2311364263296127,291.1451416015625,291.1499938964844,263.1499938964844,261.6005554199219,280.8724975585937,293.57958984375,291.1434020996094,1.0,0.2377696633338928,0.749939501285553,0.749939501285553,1.0,1.0,-1.0670913457870483,0.4458782970905304,0.6212130784988403,0.1846237629652023,0.0,0.0,0.5044313073158264,41.60487747192383,49.0,-21.230552673339844,-11008.2587890625,144.49229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,307.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.2486402839422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567261934280395,0.4567315578460693,-5.341691121429904e-06,0.0,0.0002523382718209,0.0,0.0,25.575267791748047,0.0,0.0,0.0,0.2995769381523132,4.0,0.0,1.0
670140,293.08673095703125,297.1499938964844,293.1499938964844,0.1194393709301948,-2643.911865234375,304.1429138183594,0.7922319173812866,0.185991033911705,0.1680634766817093,293.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5004777312278748,0.050000000745058,0.0487686209380626,293.0356140136719,297.1499938964844,293.1499938964844,0.0787478759884834,-1475.9942626953125,304.1383972167969,0.711448609828949,0.133488729596138,0.0938559770584106,293.0477600097656,297.1499938964844,293.1499938964844,0.2879382073879242,-5610.02978515625,304.1434020996094,0.9990000128746032,0.4759180545806885,0.3566012680530548,293.1535949707031,297.1499938964844,293.1499938964844,0.0030367865692824,-1151.993896484375,295.24884033203125,0.5004777312278748,0.050000000745058,0.2313373535871505,291.1299743652344,291.1499938964844,263.1499938964844,261.6024780273437,280.878662109375,293.6054382324219,291.1283569335937,1.0,0.2408038973808288,0.7497273683547974,0.7497273683547974,1.0,1.0,-1.0784416198730469,0.450938880443573,0.6275027990341187,0.1868458688259124,0.0,0.0,0.5081275701522827,42.81403732299805,52.0,-20.977859497070312,-11103.8994140625,149.7382049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.197265625,18000.0,0.0,0.0,0.2480808496475219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616396129131317,0.4616449773311615,-5.363344826037064e-06,0.0,0.0002517705142963,0.0,0.0,26.016685485839844,0.0,0.0,0.0,0.3008802533149719,4.0,0.0,1.0
670200,293.08673095703125,297.1499938964844,293.1499938964844,0.1194393709301948,-2643.911865234375,304.1429138183594,0.7922319173812866,0.185991033911705,0.1680634766817093,293.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5004777312278748,0.050000000745058,0.0487686209380626,293.0356140136719,297.1499938964844,293.1499938964844,0.0787478759884834,-1475.9942626953125,304.1383972167969,0.711448609828949,0.133488729596138,0.0938559770584106,293.0477600097656,297.1499938964844,293.1499938964844,0.2879382073879242,-5610.02978515625,304.1434020996094,0.9990000128746032,0.4759180545806885,0.3566012680530548,293.1535949707031,297.1499938964844,293.1499938964844,0.0030367865692824,-1151.993896484375,295.24884033203125,0.5004777312278748,0.050000000745058,0.2313373535871505,291.1299743652344,291.1499938964844,263.1499938964844,261.6024780273437,280.878662109375,293.6054382324219,291.1283569335937,1.0,0.2408038973808288,0.7497273683547974,0.7497273683547974,1.0,1.0,-1.0784416198730469,0.450938880443573,0.6275027990341187,0.1868458688259124,0.0,0.0,0.5081275701522827,42.81403732299805,52.0,-20.977859497070312,-11103.8994140625,149.7382049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.197265625,18000.0,0.0,0.0,0.2480808496475219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616396129131317,0.4616449773311615,-5.363344826037064e-06,0.0,0.0002517705142963,0.0,0.0,26.016685485839844,0.0,0.0,0.0,0.3008802533149719,4.0,0.0,1.0
