time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0868225097656,297.1499938964844,293.1499938964844,0.1209018528461456,-2670.100830078125,304.1428527832031,0.7891145348548889,0.1875786036252975,0.169551134109497,293.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4970585405826568,0.050000000745058,0.0488241501152515,293.0362548828125,297.1499938964844,293.1499938964844,0.0810263603925705,-1508.80615234375,304.1384582519531,0.7115994095802307,0.1362569481134414,0.0958411991596221,293.0551452636719,297.1499938964844,293.1499938964844,0.2952858805656433,-5726.70947265625,304.1333923339844,0.9990000128746032,0.4770199060440063,0.3639154434204101,293.1500244140625,297.1499938964844,293.1499938964844,0.003048549639061,-1156.995849609375,295.24810791015625,0.4970585405826568,0.050000000745058,0.231600746512413,291.1162109375,291.1499938964844,263.1499938964844,261.60418701171875,280.88934326171875,293.6390075683594,291.1148376464844,1.0,0.2445308715105056,0.7493880391120911,0.7493880391120911,1.0,1.0,-1.091771125793457,0.4568298459053039,0.6349412202835083,0.1895866692066192,0.0,0.0,0.5135716795921326,44.38515090942383,55.0,-19.034969329833984,-11218.2197265625,156.2996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.810546875,18000.0,0.0,0.0,0.248135432600975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696295261383056,0.4696349203586578,-5.402805072662886e-06,0.0,0.0002518259279895,0.0,0.0,26.76189422607422,0.0,0.0,0.0,0.3030464351177215,4.0,0.0,1.0
670320,293.0868225097656,297.1499938964844,293.1499938964844,0.1209018528461456,-2670.100830078125,304.1428527832031,0.7891145348548889,0.1875786036252975,0.169551134109497,293.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4970585405826568,0.050000000745058,0.0488241501152515,293.0362548828125,297.1499938964844,293.1499938964844,0.0810263603925705,-1508.80615234375,304.1384582519531,0.7115994095802307,0.1362569481134414,0.0958411991596221,293.0551452636719,297.1499938964844,293.1499938964844,0.2952858805656433,-5726.70947265625,304.1333923339844,0.9990000128746032,0.4770199060440063,0.3639154434204101,293.1500244140625,297.1499938964844,293.1499938964844,0.003048549639061,-1156.995849609375,295.24810791015625,0.4970585405826568,0.050000000745058,0.231600746512413,291.1162109375,291.1499938964844,263.1499938964844,261.60418701171875,280.88934326171875,293.6390075683594,291.1148376464844,1.0,0.2445308715105056,0.7493880391120911,0.7493880391120911,1.0,1.0,-1.091771125793457,0.4568298459053039,0.6349412202835083,0.1895866692066192,0.0,0.0,0.5135716795921326,44.38515090942383,55.0,-19.034969329833984,-11218.2197265625,156.2996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.810546875,18000.0,0.0,0.0,0.248135432600975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696295261383056,0.4696349203586578,-5.402805072662886e-06,0.0,0.0002518259279895,0.0,0.0,26.76189422607422,0.0,0.0,0.0,0.3030464351177215,4.0,0.0,1.0
670380,293.0871276855469,297.1499938964844,293.1499938964844,0.1223195418715477,-2695.383056640625,304.14288330078125,0.7851150035858154,0.1891142427921295,0.1710036844015121,293.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4931917786598205,0.050000000745058,0.0488908886909484,293.0371398925781,297.1499938964844,293.1499938964844,0.0832456946372985,-1540.8780517578125,304.1386108398437,0.7108216881752014,0.1389608532190323,0.0977900773286819,293.0664367675781,297.1499938964844,293.1499938964844,0.3040015399456024,-5863.2724609375,304.1244506835937,0.9990000128746032,0.4771429002285003,0.3725161850452423,293.1468200683594,297.1499938964844,293.1499938964844,0.0030609734822064,-1162.1622314453125,295.2489929199219,0.4931917786598205,0.050000000745058,0.2319173216819763,291.1044921875,291.1499938964844,263.1499938964844,261.60565185546875,280.9041442871094,293.6794738769531,291.1033630371094,1.0,0.2488057911396026,0.7490487098693848,0.7490487098693848,1.0,1.0,-1.10663640499115,0.4633682072162628,0.6432681083679199,0.1927952915430069,0.0,0.0,0.5204540491104126,46.264530181884766,58.0,-16.297012329101562,-11346.1611328125,164.01864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,307.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.654296875,18000.0,0.0,0.0,0.2489364743232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803065359592438,0.4803120195865631,-5.458991836349014e-06,0.0,0.0002526388852857,0.0,0.0,27.791915893554688,0.0,0.0,0.0,0.3059879243373871,4.0,0.0,1.0
670440,293.0871276855469,297.1499938964844,293.1499938964844,0.1223195418715477,-2695.383056640625,304.14288330078125,0.7851150035858154,0.1891142427921295,0.1710036844015121,293.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4931917786598205,0.050000000745058,0.0488908886909484,293.0371398925781,297.1499938964844,293.1499938964844,0.0832456946372985,-1540.8780517578125,304.1386108398437,0.7108216881752014,0.1389608532190323,0.0977900773286819,293.0664367675781,297.1499938964844,293.1499938964844,0.3040015399456024,-5863.2724609375,304.1244506835937,0.9990000128746032,0.4771429002285003,0.3725161850452423,293.1468200683594,297.1499938964844,293.1499938964844,0.0030609734822064,-1162.1622314453125,295.2489929199219,0.4931917786598205,0.050000000745058,0.2319173216819763,291.1044921875,291.1499938964844,263.1499938964844,261.60565185546875,280.9041442871094,293.6794738769531,291.1033630371094,1.0,0.2488057911396026,0.7490487098693848,0.7490487098693848,1.0,1.0,-1.10663640499115,0.4633682072162628,0.6432681083679199,0.1927952915430069,0.0,0.0,0.5204540491104126,46.264530181884766,58.0,-16.297012329101562,-11346.1611328125,164.01864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,307.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.654296875,18000.0,0.0,0.0,0.2489364743232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803065359592438,0.4803120195865631,-5.458991836349014e-06,0.0,0.0002526388852857,0.0,0.0,27.791915893554688,0.0,0.0,0.0,0.3059879243373871,4.0,0.0,1.0
670500,293.0873718261719,297.1499938964844,293.1499938964844,0.1230093836784362,-2707.64697265625,304.1429138183594,0.7828788161277771,0.1898622661828994,0.1717156767845153,293.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.4911402463912964,0.050000000745058,0.0489278882741928,293.03765869140625,297.1499938964844,293.1499938964844,0.0843325108289718,-1556.6143798828125,304.1387023925781,0.7101612687110901,0.140288770198822,0.0987503677606582,293.0732727050781,297.1499938964844,293.1499938964844,0.3087768256664276,-5937.4287109375,304.12042236328125,0.9990000128746032,0.4768559634685516,0.3771997094154358,293.14532470703125,297.1499938964844,293.1499938964844,0.0030673947185277,-1164.789306640625,295.2501220703125,0.4911402463912964,0.050000000745058,0.2320928275585174,291.0994567871094,291.1499938964844,263.1499938964844,261.6063232421875,280.9130249023437,293.7021179199219,291.09844970703125,1.0,0.2511070668697357,0.748879075050354,0.748879075050354,1.0,1.0,-1.1145198345184326,0.4668261706829071,0.6476936340332031,0.194548949599266,0.0,0.0,0.5243338942527771,47.30391311645508,58.0,-14.74870491027832,-11413.9912109375,168.2655487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,307.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.37890625,18000.0,0.0,0.0,0.2496373355388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865233898162842,0.4865288734436035,-5.492962372954935e-06,0.0,0.0002533501537982,0.0,0.0,28.407686233520508,0.0,0.0,0.0,0.307719737291336,4.0,0.0,1.0
670560,293.0876770019531,297.1499938964844,293.1499938964844,0.1236855760216713,-2719.64306640625,304.1429748535156,0.7805300354957581,0.1905974596738815,0.1724179685115814,293.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4890268743038177,0.050000000745058,0.0489670187234878,293.0379333496094,297.1499938964844,293.1499938964844,0.0854120999574661,-1572.2628173828125,304.1387939453125,0.7093738317489624,0.1416519880294799,0.0997090935707092,293.0809936523437,297.1499938964844,293.1499938964844,0.3137829303741455,-6014.72216796875,304.11669921875,0.9990000128746032,0.4763135313987732,0.3820906579494476,293.1439208984375,297.1499938964844,293.1499938964844,0.0030739454086869,-1167.439208984375,295.251708984375,0.4890268743038177,0.050000000745058,0.2322784513235092,291.09503173828125,291.1499938964844,263.1499938964844,261.60693359375,280.9228820800781,293.72613525390625,291.0941772460937,1.0,0.2534985244274139,0.7486597895622253,0.7486597895622253,1.0,1.0,-1.122653603553772,0.4703829288482666,0.6522706151008606,0.1963787525892257,0.0,0.0,0.5284462571144104,48.40183639526367,61.0,-13.095905303955078,-11483.84375,172.7500457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145874023437,307.4471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17910.7421875,18000.0,0.0,0.0,0.2505414187908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932485222816467,0.4932540357112884,-5.530615453608334e-06,0.0,0.0002542676811572,0.0,0.0,29.08677291870117,0.0,0.0,0.0,0.3096075356006622,4.0,0.0,1.0
670620,293.0884094238281,297.1499938964844,293.1499938964844,0.1250022649765014,-2742.94091796875,304.14312744140625,0.7757148742675781,0.1920317262411117,0.1737930923700332,293.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4847035408020019,0.050000000745058,0.0490495823323726,293.03271484375,297.1499938964844,293.1499938964844,0.0881731957197189,-1612.43359375,304.13787841796875,0.709027886390686,0.1455363035202026,0.1022058725357055,293.1024780273437,297.1499938964844,293.1499938964844,0.3242299854755401,-6174.6201171875,304.1104431152344,0.9990000128746032,0.4737196564674377,0.3922098875045776,293.1412353515625,297.1499938964844,293.1499938964844,0.0030874761287122,-1172.8487548828125,295.2561950683594,0.4847035408020019,0.050000000745058,0.2326700985431671,291.08746337890625,291.1499938964844,263.1499938964844,261.60797119140625,280.94354248046875,293.7763061523437,291.0867614746094,1.0,0.2585178017616272,0.7482211589813232,0.7482211589813232,1.0,1.0,-1.1400156021118164,0.4779762029647827,0.6620393395423889,0.200340062379837,0.0,0.0,0.5372995138168335,50.724422454833984,64.0,-10.817410469055176,-11631.86328125,182.46836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580627441406,307.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.767578125,18000.0,0.0,0.0,0.252958744764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080549716949463,0.5080605745315552,-5.616365797322942e-06,0.0,0.0002567209594417,0.0,0.0,30.628437042236328,0.0,0.0,0.0,0.3138145208358764,4.0,0.0,1.0
670680,293.0884094238281,297.1499938964844,293.1499938964844,0.1250022649765014,-2742.94091796875,304.14312744140625,0.7757148742675781,0.1920317262411117,0.1737930923700332,293.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4847035408020019,0.050000000745058,0.0490495823323726,293.03271484375,297.1499938964844,293.1499938964844,0.0881731957197189,-1612.43359375,304.13787841796875,0.709027886390686,0.1455363035202026,0.1022058725357055,293.1024780273437,297.1499938964844,293.1499938964844,0.3242299854755401,-6174.6201171875,304.1104431152344,0.9990000128746032,0.4737196564674377,0.3922098875045776,293.1412353515625,297.1499938964844,293.1499938964844,0.0030874761287122,-1172.8487548828125,295.2561950683594,0.4847035408020019,0.050000000745058,0.2326700985431671,291.08746337890625,291.1499938964844,263.1499938964844,261.60797119140625,280.94354248046875,293.7763061523437,291.0867614746094,1.0,0.2585178017616272,0.7482211589813232,0.7482211589813232,1.0,1.0,-1.1400156021118164,0.4779762029647827,0.6620393395423889,0.200340062379837,0.0,0.0,0.5372995138168335,50.724422454833984,64.0,-10.817410469055176,-11631.86328125,182.46836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580627441406,307.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.767578125,18000.0,0.0,0.0,0.252958744764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080549716949463,0.5080605745315552,-5.616365797322942e-06,0.0,0.0002567209594417,0.0,0.0,30.628437042236328,0.0,0.0,0.0,0.3138145208358764,4.0,0.0,1.0
670740,293.0892028808594,297.1499938964844,293.1499938964844,0.1262799352407455,-2765.4755859375,304.1432800292969,0.7708807587623596,0.1934302300214767,0.1751367747783661,293.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.480233371257782,0.050000000745058,0.0491367876529693,293.02294921875,297.1499938964844,293.1499938964844,0.0918485075235366,-1666.024169921875,304.13580322265625,0.710539698600769,0.1504844576120376,0.1055704951286315,293.1303405761719,297.1499938964844,293.1499938964844,0.3350981473922729,-6339.16064453125,304.1055603027344,0.9990000128746032,0.4692849814891815,0.4026230275630951,293.1384582519531,297.1499938964844,293.1499938964844,0.0031021628528833,-1178.633056640625,295.2627258300781,0.480233371257782,0.050000000745058,0.2330837696790695,291.0812683105469,291.1499938964844,263.1499938964844,261.6088256835937,280.9696960449219,293.8370056152344,291.0808410644531,1.0,0.2637986540794372,0.7477825284004211,0.7477825284004211,1.0,1.0,-1.1587663888931274,0.486185759305954,0.6725805997848511,0.2046831548213958,0.0,0.0,0.5469109416007996,53.18825149536133,52.0,-8.181407928466797,-11790.62109375,193.1620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886291503906,307.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.05859375,18000.0,0.0,0.0,0.2561613917350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246542096138,0.5246599316596985,-5.716514351661317e-06,0.0,0.0002599712752271,0.0,0.0,32.43212890625,0.0,0.0,0.0,0.3186035454273224,4.0,0.0,1.0
670800,293.0892028808594,297.1499938964844,293.1499938964844,0.1262799352407455,-2765.4755859375,304.1432800292969,0.7708807587623596,0.1934302300214767,0.1751367747783661,293.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.480233371257782,0.050000000745058,0.0491367876529693,293.02294921875,297.1499938964844,293.1499938964844,0.0918485075235366,-1666.024169921875,304.13580322265625,0.710539698600769,0.1504844576120376,0.1055704951286315,293.1303405761719,297.1499938964844,293.1499938964844,0.3350981473922729,-6339.16064453125,304.1055603027344,0.9990000128746032,0.4692849814891815,0.4026230275630951,293.1384582519531,297.1499938964844,293.1499938964844,0.0031021628528833,-1178.633056640625,295.2627258300781,0.480233371257782,0.050000000745058,0.2330837696790695,291.0812683105469,291.1499938964844,263.1499938964844,261.6088256835937,280.9696960449219,293.8370056152344,291.0808410644531,1.0,0.2637986540794372,0.7477825284004211,0.7477825284004211,1.0,1.0,-1.1587663888931274,0.486185759305954,0.6725805997848511,0.2046831548213958,0.0,0.0,0.5469109416007996,53.18825149536133,52.0,-8.181407928466797,-11790.62109375,193.1620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886291503906,307.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.05859375,18000.0,0.0,0.0,0.2561613917350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246542096138,0.5246599316596985,-5.716514351661317e-06,0.0,0.0002599712752271,0.0,0.0,32.43212890625,0.0,0.0,0.0,0.3186035454273224,4.0,0.0,1.0
670860,293.0897827148437,297.1499938964844,293.1499938964844,0.1273127198219299,-2783.3564453125,304.1438293457031,0.7738806009292603,0.1948538422584533,0.1763898730278015,293.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4809954166412353,0.050000000745058,0.0491218231618404,293.0133056640625,297.1499938964844,293.1499938964844,0.0957186222076416,-1722.172119140625,304.1341247558594,0.7195153832435608,0.1556695699691772,0.1092211380600929,293.1531677246094,297.1499938964844,293.1499938964844,0.3340213894844055,-6315.46435546875,304.1227722167969,0.9990000128746032,0.4651178121566772,0.4008628129959106,293.135498046875,297.1499938964844,293.1499938964844,0.0031107917893677,-1181.455322265625,295.28057861328125,0.4809954166412353,0.050000000745058,0.233012780547142,291.0894775390625,291.1499938964844,263.1499938964844,261.6094665527344,280.9841003417969,293.8633728027344,291.091796875,1.0,0.2632482945919037,0.7472652196884155,0.7472652196884155,1.0,1.0,-1.1624456644058228,0.4877137243747711,0.674731969833374,0.2055165618658065,0.0,0.0,0.5548003315925598,52.86166000366211,40.0,14.795433044433594,-11870.5947265625,193.6914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.527099609375,307.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.5234375,18000.0,0.0,0.0,0.2599559426307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408469438552856,0.5408527851104736,-5.823175797559088e-06,0.0,0.0002638222067616,0.0,0.0,34.29499435424805,0.0,0.0,0.0,0.3233484923839569,4.0,0.0,1.0
670920,293.0897827148437,297.1499938964844,293.1499938964844,0.1273127198219299,-2783.3564453125,304.1438293457031,0.7738806009292603,0.1948538422584533,0.1763898730278015,293.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4809954166412353,0.050000000745058,0.0491218231618404,293.0133056640625,297.1499938964844,293.1499938964844,0.0957186222076416,-1722.172119140625,304.1341247558594,0.7195153832435608,0.1556695699691772,0.1092211380600929,293.1531677246094,297.1499938964844,293.1499938964844,0.3340213894844055,-6315.46435546875,304.1227722167969,0.9990000128746032,0.4651178121566772,0.4008628129959106,293.135498046875,297.1499938964844,293.1499938964844,0.0031107917893677,-1181.455322265625,295.28057861328125,0.4809954166412353,0.050000000745058,0.233012780547142,291.0894775390625,291.1499938964844,263.1499938964844,261.6094665527344,280.9841003417969,293.8633728027344,291.091796875,1.0,0.2632482945919037,0.7472652196884155,0.7472652196884155,1.0,1.0,-1.1624456644058228,0.4877137243747711,0.674731969833374,0.2055165618658065,0.0,0.0,0.5548003315925598,52.86166000366211,40.0,14.795433044433594,-11870.5947265625,193.6914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.527099609375,307.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.5234375,18000.0,0.0,0.0,0.2599559426307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408469438552856,0.5408527851104736,-5.823175797559088e-06,0.0,0.0002638222067616,0.0,0.0,34.29499435424805,0.0,0.0,0.0,0.3233484923839569,4.0,0.0,1.0
670980,293.0902709960937,297.1499938964844,293.1499938964844,0.1280471980571746,-2795.596923828125,304.1446533203125,0.7839133143424988,0.1962805688381195,0.1775723248720169,293.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4862586855888366,0.050000000745058,0.049019418656826,293.0119323730469,297.1499938964844,293.1499938964844,0.0985993146896362,-1763.3580322265625,304.1346740722656,0.7323793172836304,0.1594288945198059,0.1120913028717041,293.15289306640625,297.1499938964844,293.1499938964844,0.3218630254268646,-6121.1572265625,304.1522827148437,0.9990000128746032,0.4650378823280334,0.3885610401630401,293.1328125,297.1499938964844,293.1499938964844,0.003111035330221,-1180.1966552734375,295.3134155273437,0.4862586855888366,0.050000000745058,0.2325270175933838,291.1193542480469,291.1499938964844,263.1499938964844,261.60992431640625,280.987060546875,293.855224609375,291.1234741210937,1.0,0.2582287490367889,0.7467478513717651,0.7467478513717651,1.0,1.0,-1.1518434286117554,0.482961505651474,0.6688819527626038,0.2028867155313491,0.0,0.0,0.5570776462554932,50.12237930297852,43.0,40.314186096191406,-11832.9287109375,184.9517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421875,307.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.83984375,18000.0,0.0,0.0,0.2637363076210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487273335456848,0.5487331748008728,-5.888824944122462e-06,0.0,0.0002676588192116,0.0,0.0,35.292381286621094,0.0,0.0,0.0,0.3257811069488525,4.0,0.0,1.0
671040,293.0902709960937,297.1499938964844,293.1499938964844,0.1280471980571746,-2795.596923828125,304.1446533203125,0.7839133143424988,0.1962805688381195,0.1775723248720169,293.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4862586855888366,0.050000000745058,0.049019418656826,293.0119323730469,297.1499938964844,293.1499938964844,0.0985993146896362,-1763.3580322265625,304.1346740722656,0.7323793172836304,0.1594288945198059,0.1120913028717041,293.15289306640625,297.1499938964844,293.1499938964844,0.3218630254268646,-6121.1572265625,304.1522827148437,0.9990000128746032,0.4650378823280334,0.3885610401630401,293.1328125,297.1499938964844,293.1499938964844,0.003111035330221,-1180.1966552734375,295.3134155273437,0.4862586855888366,0.050000000745058,0.2325270175933838,291.1193542480469,291.1499938964844,263.1499938964844,261.60992431640625,280.987060546875,293.855224609375,291.1234741210937,1.0,0.2582287490367889,0.7467478513717651,0.7467478513717651,1.0,1.0,-1.1518434286117554,0.482961505651474,0.6688819527626038,0.2028867155313491,0.0,0.0,0.5570776462554932,50.12237930297852,43.0,40.314186096191406,-11832.9287109375,184.9517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421875,307.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.83984375,18000.0,0.0,0.0,0.2637363076210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487273335456848,0.5487331748008728,-5.888824944122462e-06,0.0,0.0002676588192116,0.0,0.0,35.292381286621094,0.0,0.0,0.0,0.3257811069488525,4.0,0.0,1.0
671100,293.0904846191406,297.1499938964844,293.1499938964844,0.1283719837665558,-2800.907470703125,304.1450500488281,0.7880740761756897,0.1969905793666839,0.1781757175922393,293.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.488249659538269,0.050000000745058,0.0489814765751361,293.0150756835937,297.1499938964844,293.1499938964844,0.0994718596339225,-1775.5640869140625,304.1358947753906,0.7370094656944275,0.1605646163225174,0.1130284667015075,293.1445007324219,297.1499938964844,293.1499938964844,0.3168487250804901,-6042.33740234375,304.1608581542969,0.9990000128746032,0.4666483700275421,0.3839010000228882,293.1312866210937,297.1499938964844,293.1499938964844,0.0031113917939364,-1179.4622802734375,295.333984375,0.488249659538269,0.050000000745058,0.2323470264673233,291.1392822265625,291.1499938964844,263.1499938964844,261.6100769042969,280.9878234863281,293.85125732421875,291.1430053710937,1.0,0.2566961944103241,0.7464892268180847,0.7464892268180847,1.0,1.0,-1.147832989692688,0.48117595911026,0.666657030582428,0.2018236666917801,0.0,0.0,0.5557931661605835,49.10489273071289,43.0,45.06339645385742,-11802.0576171875,181.7206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.402099609375,307.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.2654133141040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484371781349182,0.548443078994751,-5.89604178458103e-06,0.0,0.000269360753009,0.0,0.0,35.30325698852539,0.0,0.0,0.0,0.3257633149623871,4.0,0.0,1.0
671160,293.0906982421875,297.1499938964844,293.1499938964844,0.1287851780653,-2807.918701171875,304.1451721191406,0.7911513447761536,0.1977020502090454,0.1787892431020736,293.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4895510375499725,0.050000000745058,0.0489570461213588,293.0195007324219,297.1499938964844,293.1499938964844,0.1001149639487266,-1784.5205078125,304.1372985839844,0.7401790022850037,0.1614045351743698,0.1136941164731979,293.1348571777344,297.1499938964844,293.1499938964844,0.3135344982147217,-5990.759765625,304.16485595703125,0.9990000128746032,0.4686099886894226,0.3808711469173431,293.1296691894531,297.1499938964844,293.1499938964844,0.0031131170690059,-1179.5684814453125,295.3505554199219,0.4895510375499725,0.050000000745058,0.2322311401367187,291.1524353027344,291.1499938964844,263.1499938964844,261.6101989746094,280.9872741699219,293.8473205566406,291.154296875,1.0,0.2556343078613281,0.7463429570198059,0.7463429570198059,1.0,1.0,-1.1455622911453247,0.4801625907421112,0.6653996706008911,0.2012263387441635,0.0,0.0,0.554264485836029,48.454471588134766,46.0,36.4401969909668,-11773.6220703125,179.7550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4027709960937,307.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.525390625,18000.0,0.0,0.0,0.2669046819210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461078882217407,0.5461137890815735,-5.886980943614617e-06,0.0,0.0002708743268158,0.0,0.0,35.05788803100586,0.0,0.0,0.0,0.3251552283763885,4.0,0.0,1.0
671220,293.091064453125,297.1499938964844,293.1499938964844,0.1298150718212127,-2825.799072265625,304.14508056640625,0.7952173948287964,0.19913250207901,0.1800483465194702,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4908494055271148,0.050000000745058,0.0489330179989337,293.0287475585937,297.1499938964844,293.1499938964844,0.1011923477053642,-1799.6285400390625,304.13970947265625,0.7440943717956543,0.1628322154283523,0.1147113963961601,293.1168212890625,297.1499938964844,293.1499938964844,0.3101652860641479,-5939.73388671875,304.1653137207031,0.9990000128746032,0.4726588129997253,0.3778677880764007,293.1263122558594,297.1499938964844,293.1499938964844,0.003121961839497,-1182.5006103515625,295.3731384277344,0.4908494055271148,0.050000000745058,0.232117161154747,291.1617126464844,291.1499938964844,263.1499938964844,261.6102600097656,280.9769592285156,293.8271179199219,291.1620483398437,1.0,0.2547799944877624,0.7460503578186035,0.7460503578186035,1.0,1.0,-1.1445223093032837,0.4796745181083679,0.664847731590271,0.2008824199438095,0.0,0.0,0.5519211888313293,47.83057403564453,49.0,15.768635749816896,-11756.8349609375,178.22254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.220703125,18000.0,0.0,0.0,0.2693211436271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414992570877075,0.5415051579475403,-5.858364147570683e-06,0.0,0.0002733267028816,0.0,0.0,34.52296829223633,0.0,0.0,0.0,0.323832631111145,4.0,0.0,1.0
671280,293.091064453125,297.1499938964844,293.1499938964844,0.1298150718212127,-2825.799072265625,304.14508056640625,0.7952173948287964,0.19913250207901,0.1800483465194702,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4908494055271148,0.050000000745058,0.0489330179989337,293.0287475585937,297.1499938964844,293.1499938964844,0.1011923477053642,-1799.6285400390625,304.13970947265625,0.7440943717956543,0.1628322154283523,0.1147113963961601,293.1168212890625,297.1499938964844,293.1499938964844,0.3101652860641479,-5939.73388671875,304.1653137207031,0.9990000128746032,0.4726588129997253,0.3778677880764007,293.1263122558594,297.1499938964844,293.1499938964844,0.003121961839497,-1182.5006103515625,295.3731384277344,0.4908494055271148,0.050000000745058,0.232117161154747,291.1617126464844,291.1499938964844,263.1499938964844,261.6102600097656,280.9769592285156,293.8271179199219,291.1620483398437,1.0,0.2547799944877624,0.7460503578186035,0.7460503578186035,1.0,1.0,-1.1445223093032837,0.4796745181083679,0.664847731590271,0.2008824199438095,0.0,0.0,0.5519211888313293,47.83057403564453,49.0,15.768635749816896,-11756.8349609375,178.22254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.220703125,18000.0,0.0,0.0,0.2693211436271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414992570877075,0.5415051579475403,-5.858364147570683e-06,0.0,0.0002733267028816,0.0,0.0,34.52296829223633,0.0,0.0,0.0,0.323832631111145,4.0,0.0,1.0
671340,293.0914611816406,297.1499938964844,293.1499938964844,0.1309489756822586,-2845.608154296875,304.1448059082031,0.7969530820846558,0.2005433738231659,0.1813209801912307,293.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4907360076904297,0.050000000745058,0.0489350855350494,293.03570556640625,297.1499938964844,293.1499938964844,0.1024068966507911,-1816.8638916015625,304.1410827636719,0.7461612820625305,0.1644873023033142,0.1158027574419975,293.1046142578125,297.1499938964844,293.1499938964844,0.3101279437541961,-5941.22998046875,304.1601867675781,0.9990000128746032,0.4759891927242279,0.3781290650367737,293.12310791015625,297.1499938964844,293.1499938964844,0.0031347379554063,-1187.2557373046875,295.3907165527344,0.4907360076904297,0.050000000745058,0.2321269810199737,291.16241455078125,291.1499938964844,263.1499938964844,261.61016845703125,280.97149658203125,293.8186340332031,291.1622619628906,1.0,0.2553365230560303,0.7457578182220459,0.7457578182220459,1.0,1.0,-1.147686004638672,0.4810280501842499,0.6666579842567444,0.2015630155801773,0.0,0.0,0.5501695275306702,47.92550659179688,52.0,3.440128326416016,-11781.185546875,179.3732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372314453125,307.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.357421875,18000.0,0.0,0.0,0.2710941731929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379465818405151,0.5379524230957031,-5.833827344758902e-06,0.0,0.000275126134511,0.0,0.0,34.10187911987305,0.0,0.0,0.0,0.3227730095386505,4.0,0.0,1.0
671400,293.0914611816406,297.1499938964844,293.1499938964844,0.1309489756822586,-2845.608154296875,304.1448059082031,0.7969530820846558,0.2005433738231659,0.1813209801912307,293.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4907360076904297,0.050000000745058,0.0489350855350494,293.03570556640625,297.1499938964844,293.1499938964844,0.1024068966507911,-1816.8638916015625,304.1410827636719,0.7461612820625305,0.1644873023033142,0.1158027574419975,293.1046142578125,297.1499938964844,293.1499938964844,0.3101279437541961,-5941.22998046875,304.1601867675781,0.9990000128746032,0.4759891927242279,0.3781290650367737,293.12310791015625,297.1499938964844,293.1499938964844,0.0031347379554063,-1187.2557373046875,295.3907165527344,0.4907360076904297,0.050000000745058,0.2321269810199737,291.16241455078125,291.1499938964844,263.1499938964844,261.61016845703125,280.97149658203125,293.8186340332031,291.1622619628906,1.0,0.2553365230560303,0.7457578182220459,0.7457578182220459,1.0,1.0,-1.147686004638672,0.4810280501842499,0.6666579842567444,0.2015630155801773,0.0,0.0,0.5501695275306702,47.92550659179688,52.0,3.440128326416016,-11781.185546875,179.3732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372314453125,307.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.357421875,18000.0,0.0,0.0,0.2710941731929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379465818405151,0.5379524230957031,-5.833827344758902e-06,0.0,0.000275126134511,0.0,0.0,34.10187911987305,0.0,0.0,0.0,0.3227730095386505,4.0,0.0,1.0
671460,293.0919494628906,297.1499938964844,293.1499938964844,0.132130891084671,-2866.282470703125,304.14459228515625,0.7968490123748779,0.2019278854131698,0.1825896501541137,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4895299673080444,0.050000000745058,0.0489573962986469,293.0391540527344,297.1499938964844,293.1499938964844,0.1040279418230056,-1840.0157470703125,304.1413269042969,0.7473485469818115,0.1666763126850128,0.1172432005405426,293.1000671386719,297.1499938964844,293.1499938964844,0.3127022087574005,-5983.21533203125,304.1524658203125,0.9990000128746032,0.4780753254890442,0.3809196949005127,293.11993408203125,297.1499938964844,293.1499938964844,0.003150152741,-1193.1826171875,295.406494140625,0.4895299673080444,0.050000000745058,0.2322328090667724,291.1589050292969,291.1499938964844,263.1499938964844,261.6098937988281,280.97149658203125,293.8226928710937,291.1583251953125,1.0,0.257027268409729,0.7454386353492737,0.7454386353492737,1.0,1.0,-1.154439926147461,0.4839496612548828,0.6704902648925781,0.2031223177909851,0.0,0.0,0.5491807460784912,48.583045959472656,55.0,-4.290401458740234,-11835.6015625,182.73922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,307.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.2723774909973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355750918388367,0.5355808734893799,-5.816368229716318e-06,0.0,0.0002764285018201,0.0,0.0,33.8172492980957,0.0,0.0,0.0,0.3220599591732025,4.0,0.0,1.0
671520,293.0919494628906,297.1499938964844,293.1499938964844,0.132130891084671,-2866.282470703125,304.14459228515625,0.7968490123748779,0.2019278854131698,0.1825896501541137,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4895299673080444,0.050000000745058,0.0489573962986469,293.0391540527344,297.1499938964844,293.1499938964844,0.1040279418230056,-1840.0157470703125,304.1413269042969,0.7473485469818115,0.1666763126850128,0.1172432005405426,293.1000671386719,297.1499938964844,293.1499938964844,0.3127022087574005,-5983.21533203125,304.1524658203125,0.9990000128746032,0.4780753254890442,0.3809196949005127,293.11993408203125,297.1499938964844,293.1499938964844,0.003150152741,-1193.1826171875,295.406494140625,0.4895299673080444,0.050000000745058,0.2322328090667724,291.1589050292969,291.1499938964844,263.1499938964844,261.6098937988281,280.97149658203125,293.8226928710937,291.1583251953125,1.0,0.257027268409729,0.7454386353492737,0.7454386353492737,1.0,1.0,-1.154439926147461,0.4839496612548828,0.6704902648925781,0.2031223177909851,0.0,0.0,0.5491807460784912,48.583045959472656,55.0,-4.290401458740234,-11835.6015625,182.73922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,307.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.2723774909973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355750918388367,0.5355808734893799,-5.816368229716318e-06,0.0,0.0002764285018201,0.0,0.0,33.8172492980957,0.0,0.0,0.0,0.3220599591732025,4.0,0.0,1.0
671580,293.09259033203125,297.1499938964844,293.1499938964844,0.1333686113357544,-2887.981201171875,304.1443176269531,0.7953006029129028,0.2032680362462997,0.1838406324386596,293.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.487475723028183,0.050000000745058,0.0489960722625255,293.0393371582031,297.1499938964844,293.1499938964844,0.1061572283506393,-1870.4703369140625,304.1406555175781,0.7481200695037842,0.1694435477256775,0.1191028356552124,293.1033020019531,297.1499938964844,293.1499938964844,0.3174768090248108,-6058.78955078125,304.1436767578125,0.9990000128746032,0.478700190782547,0.3857090771198272,293.1171264648437,297.1499938964844,293.1499938964844,0.0031670625321567,-1199.9273681640625,295.4184265136719,0.487475723028183,0.050000000745058,0.2324162870645523,291.149658203125,291.1499938964844,263.1499938964844,261.6094665527344,280.9628601074219,293.8146057128906,291.1484375,1.0,0.2596350610256195,0.7451194524765015,0.7451194524765015,1.0,1.0,-1.164187788963318,0.4881842136383056,0.6760035753250122,0.2054261267185211,0.0,0.0,0.549778401851654,49.69781112670898,58.0,-12.540188789367676,-11923.216796875,187.98391723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,307.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.2733612358570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354936718940735,0.5354994535446167,-5.811748451378662e-06,0.0,0.000277426908724,0.0,0.0,33.78799057006836,0.0,0.0,0.0,0.3220115303993225,4.0,0.0,1.0
671640,293.09259033203125,297.1499938964844,293.1499938964844,0.1333686113357544,-2887.981201171875,304.1443176269531,0.7953006029129028,0.2032680362462997,0.1838406324386596,293.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.487475723028183,0.050000000745058,0.0489960722625255,293.0393371582031,297.1499938964844,293.1499938964844,0.1061572283506393,-1870.4703369140625,304.1406555175781,0.7481200695037842,0.1694435477256775,0.1191028356552124,293.1033020019531,297.1499938964844,293.1499938964844,0.3174768090248108,-6058.78955078125,304.1436767578125,0.9990000128746032,0.478700190782547,0.3857090771198272,293.1171264648437,297.1499938964844,293.1499938964844,0.0031670625321567,-1199.9273681640625,295.4184265136719,0.487475723028183,0.050000000745058,0.2324162870645523,291.149658203125,291.1499938964844,263.1499938964844,261.6094665527344,280.9628601074219,293.8146057128906,291.1484375,1.0,0.2596350610256195,0.7451194524765015,0.7451194524765015,1.0,1.0,-1.164187788963318,0.4881842136383056,0.6760035753250122,0.2054261267185211,0.0,0.0,0.549778401851654,49.69781112670898,58.0,-12.540188789367676,-11923.216796875,187.98391723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,307.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.2733612358570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354936718940735,0.5354994535446167,-5.811748451378662e-06,0.0,0.000277426908724,0.0,0.0,33.78799057006836,0.0,0.0,0.0,0.3220115303993225,4.0,0.0,1.0
671700,293.093017578125,297.1499938964844,293.1499938964844,0.1339903771877288,-2898.88134765625,304.14422607421875,0.7940825819969177,0.2039109170436859,0.1844491809606552,293.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4861915409564972,0.050000000745058,0.0490206182003021,293.0384521484375,297.1499938964844,293.1499938964844,0.1073933839797973,-1888.115966796875,304.1401062011719,0.7484045624732971,0.1710175424814224,0.1201751008629798,293.1076354980469,297.1499938964844,293.1499938964844,0.3205489814281463,-6106.833984375,304.1392517089844,0.9990000128746032,0.4784426987171173,0.3887175917625427,293.115966796875,297.1499938964844,293.1499938964844,0.0031760288402438,-1203.5516357421875,295.42315673828125,0.4861915409564972,0.050000000745058,0.2325327098369598,291.1435546875,291.1499938964844,263.1499938964844,261.6091613769531,280.9580993652344,293.810546875,291.1423034667969,1.0,0.2612216174602508,0.744959831237793,0.744959831237793,1.0,1.0,-1.169985294342041,0.4907076358795166,0.6792775988578796,0.2068103849887848,0.0,0.0,0.5508179068565369,50.40056991577149,58.0,-14.898968696594238,-11979.1181640625,191.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,307.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.986328125,18000.0,0.0,0.0,0.2738147675991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367754101753235,0.5367811918258667,-5.8173081924906e-06,0.0,0.0002778871858026,0.0,0.0,33.92271423339844,0.0,0.0,0.0,0.3223672211170196,4.0,0.0,1.0
671760,293.0935363769531,297.1499938964844,293.1499938964844,0.1346013695001602,-2909.57861328125,304.1441650390625,0.7926123738288879,0.204533040523529,0.1850426793098449,293.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4847583770751953,0.050000000745058,0.0490482747554779,293.0370483398437,297.1499938964844,293.1499938964844,0.1087287217378616,-1907.1295166015625,304.13946533203125,0.7486389875411987,0.1727071553468704,0.1213334947824478,293.1136474609375,297.1499938964844,293.1499938964844,0.3240062892436981,-6160.52978515625,304.1349182128906,0.9990000128746032,0.4777970016002655,0.3920793533325195,293.1149597167969,297.1499938964844,293.1499938964844,0.0031850622035562,-1207.205322265625,295.4276123046875,0.4847583770751953,0.050000000745058,0.2326638847589492,291.1373596191406,291.1499938964844,263.1499938964844,261.6088562011719,280.9532775878906,293.8065185546875,291.1361083984375,1.0,0.2629711627960205,0.7447406649589539,0.7447406649589539,1.0,1.0,-1.176313400268555,0.4934560060501098,0.6828574538230896,0.2083201557397842,0.0,0.0,0.552280604839325,51.19005584716797,61.0,-16.184791564941406,-12041.33203125,194.8233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,307.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.251953125,18000.0,0.0,0.0,0.2742818892002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388830304145813,0.5388888716697693,-5.828371740790317e-06,0.0,0.0002783612580969,0.0,0.0,34.154335021972656,0.0,0.0,0.0,0.3229670226573944,4.0,0.0,1.0
671820,293.0939636230469,297.1499938964844,293.1499938964844,0.1358429491519928,-2931.292724609375,304.14404296875,0.7891409397125244,0.2058736979961395,0.1862439513206482,293.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4814941883087158,0.050000000745058,0.0491118878126144,293.0342102050781,297.1499938964844,293.1499938964844,0.1116051599383354,-1947.9044189453125,304.1382141113281,0.748880922794342,0.1761518865823745,0.1238185912370681,293.1304016113281,297.1499938964844,293.1499938964844,0.3319351077079773,-6282.548828125,304.12677001953125,0.9990000128746032,0.4753363132476806,0.3997049629688263,293.1133728027344,297.1499938964844,293.1499938964844,0.0032032150775194,-1214.56298828125,295.4356994628906,0.4814941883087158,0.050000000745058,0.2329656481742859,291.12469482421875,291.1499938964844,263.1499938964844,261.60809326171875,280.93780517578125,293.79022216796875,291.1233215332031,1.0,0.2668879628181457,0.7443022131919861,0.7443022131919861,1.0,1.0,-1.1903293132781982,0.4995535314083099,0.6907757520675659,0.2116866558790207,0.0,0.0,0.5564980506896973,53.00053787231445,64.0,-18.190040588378903,-12184.076171875,203.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,307.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.330078125,18000.0,0.0,0.0,0.275363564491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454747080802917,0.5454805493354797,-5.866466381121427e-06,0.0,0.0002794590254779,0.0,0.0,34.90210723876953,0.0,0.0,0.0,0.3248803317546844,4.0,0.0,1.0
671880,293.0939636230469,297.1499938964844,293.1499938964844,0.1358429491519928,-2931.292724609375,304.14404296875,0.7891409397125244,0.2058736979961395,0.1862439513206482,293.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4814941883087158,0.050000000745058,0.0491118878126144,293.0342102050781,297.1499938964844,293.1499938964844,0.1116051599383354,-1947.9044189453125,304.1382141113281,0.748880922794342,0.1761518865823745,0.1238185912370681,293.1304016113281,297.1499938964844,293.1499938964844,0.3319351077079773,-6282.548828125,304.12677001953125,0.9990000128746032,0.4753363132476806,0.3997049629688263,293.1133728027344,297.1499938964844,293.1499938964844,0.0032032150775194,-1214.56298828125,295.4356994628906,0.4814941883087158,0.050000000745058,0.2329656481742859,291.12469482421875,291.1499938964844,263.1499938964844,261.60809326171875,280.93780517578125,293.79022216796875,291.1233215332031,1.0,0.2668879628181457,0.7443022131919861,0.7443022131919861,1.0,1.0,-1.1903293132781982,0.4995535314083099,0.6907757520675659,0.2116866558790207,0.0,0.0,0.5564980506896973,53.00053787231445,64.0,-18.190040588378903,-12184.076171875,203.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,307.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.330078125,18000.0,0.0,0.0,0.275363564491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454747080802917,0.5454805493354797,-5.866466381121427e-06,0.0,0.0002794590254779,0.0,0.0,34.90210723876953,0.0,0.0,0.0,0.3248803317546844,4.0,0.0,1.0
671940,293.0950012207031,297.1499938964844,293.1499938964844,0.1372185349464416,-2955.4130859375,304.14373779296875,0.785084068775177,0.2070870548486709,0.1875024884939193,293.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4776520431041717,0.050000000745058,0.049186822026968,293.036865234375,297.1499938964844,293.1499938964844,0.113956406712532,-1981.05322265625,304.13824462890625,0.7473573088645935,0.1785512119531631,0.125738114118576,293.1527099609375,297.1499938964844,293.1499938964844,0.341372400522232,-6426.4462890625,304.1188049316406,0.9990000128746032,0.4713171422481537,0.4085043370723724,293.11236572265625,297.1499938964844,293.1499938964844,0.003221828257665,-1222.4000244140625,295.4384460449219,0.4776520431041717,0.050000000745058,0.2333211004734039,291.1055603027344,291.1499938964844,263.1499938964844,261.607177734375,280.8934020996094,293.7247314453125,291.1036071777344,1.0,0.2712364792823791,0.7438637614250183,0.7438637614250183,1.0,1.0,-1.205222487449646,0.5060438513755798,0.6991786360740662,0.2152922600507736,0.0,0.0,0.563624382019043,55.1133041381836,52.0,-25.271669387817383,-12360.609375,212.36642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,307.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.671875,18000.0,0.0,0.0,0.2768304049968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556556761264801,0.5565626621246338,-5.932211479375837e-06,0.0,0.000280947657302,0.0,0.0,36.189788818359375,0.0,0.0,0.0,0.3281418085098266,4.0,0.0,1.0
672000,293.0950012207031,297.1499938964844,293.1499938964844,0.1372185349464416,-2955.4130859375,304.14373779296875,0.785084068775177,0.2070870548486709,0.1875024884939193,293.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4776520431041717,0.050000000745058,0.049186822026968,293.036865234375,297.1499938964844,293.1499938964844,0.113956406712532,-1981.05322265625,304.13824462890625,0.7473573088645935,0.1785512119531631,0.125738114118576,293.1527099609375,297.1499938964844,293.1499938964844,0.341372400522232,-6426.4462890625,304.1188049316406,0.9990000128746032,0.4713171422481537,0.4085043370723724,293.11236572265625,297.1499938964844,293.1499938964844,0.003221828257665,-1222.4000244140625,295.4384460449219,0.4776520431041717,0.050000000745058,0.2333211004734039,291.1055603027344,291.1499938964844,263.1499938964844,261.607177734375,280.8934020996094,293.7247314453125,291.1036071777344,1.0,0.2712364792823791,0.7438637614250183,0.7438637614250183,1.0,1.0,-1.205222487449646,0.5060438513755798,0.6991786360740662,0.2152922600507736,0.0,0.0,0.563624382019043,55.1133041381836,52.0,-25.271669387817383,-12360.609375,212.36642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,307.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.671875,18000.0,0.0,0.0,0.2768304049968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556556761264801,0.5565626621246338,-5.932211479375837e-06,0.0,0.000280947657302,0.0,0.0,36.189788818359375,0.0,0.0,0.0,0.3281418085098266,4.0,0.0,1.0
