time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.1380117237567901,-2968.921142578125,304.1445617675781,0.788129448890686,0.2080454528331756,0.1883707791566848,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4788525998592376,0.050000000745058,0.0491634346544742,293.0416259765625,297.1499938964844,293.1499938964844,0.1155064702033996,-2002.500732421875,304.1396179199219,0.7515432238578796,0.1804531067609787,0.1271015107631683,293.17059326171875,297.1499938964844,293.1499938964844,0.3393614292144775,-6390.2138671875,304.1331787109375,0.9990000128746032,0.4675903022289276,0.4057843685150146,293.1117553710937,297.1499938964844,293.1499938964844,0.0032338346354663,-1226.8162841796875,295.4528503417969,0.4788525998592376,0.050000000745058,0.2332101613283157,291.1049194335937,291.1499938964844,263.1499938964844,261.6060791015625,280.870849609375,293.68023681640625,291.1075744628906,1.0,0.2698814868927002,0.7433229684829712,0.7433229684829712,1.0,1.0,-1.2044848203659058,0.5055885314941406,0.6988963484764099,0.2151338756084442,0.0,0.0,0.5702518820762634,54.51377487182617,40.0,7.533678531646728,-12455.1806640625,210.88465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,307.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.341796875,18000.0,0.0,0.0,0.2787578105926513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708324313163757,0.570838451385498,-6.028233201504918e-06,0.0,0.0002829037548508,0.0,0.0,37.94864273071289,0.0,0.0,0.0,0.332368403673172,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.1380117237567901,-2968.921142578125,304.1445617675781,0.788129448890686,0.2080454528331756,0.1883707791566848,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4788525998592376,0.050000000745058,0.0491634346544742,293.0416259765625,297.1499938964844,293.1499938964844,0.1155064702033996,-2002.500732421875,304.1396179199219,0.7515432238578796,0.1804531067609787,0.1271015107631683,293.17059326171875,297.1499938964844,293.1499938964844,0.3393614292144775,-6390.2138671875,304.1331787109375,0.9990000128746032,0.4675903022289276,0.4057843685150146,293.1117553710937,297.1499938964844,293.1499938964844,0.0032338346354663,-1226.8162841796875,295.4528503417969,0.4788525998592376,0.050000000745058,0.2332101613283157,291.1049194335937,291.1499938964844,263.1499938964844,261.6060791015625,280.870849609375,293.68023681640625,291.1075744628906,1.0,0.2698814868927002,0.7433229684829712,0.7433229684829712,1.0,1.0,-1.2044848203659058,0.5055885314941406,0.6988963484764099,0.2151338756084442,0.0,0.0,0.5702518820762634,54.51377487182617,40.0,7.533678531646728,-12455.1806640625,210.88465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75909423828125,307.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.341796875,18000.0,0.0,0.0,0.2787578105926513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708324313163757,0.570838451385498,-6.028233201504918e-06,0.0,0.0002829037548508,0.0,0.0,37.94864273071289,0.0,0.0,0.0,0.332368403673172,4.0,0.0,1.0
672180,293.0992126464844,297.1499938964844,293.1499938964844,0.1382395923137664,-2971.985107421875,304.14599609375,0.7981603145599365,0.2089631110429763,0.1890926212072372,293.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.484535813331604,0.050000000745058,0.0490524619817733,293.0459289550781,297.1499938964844,293.1499938964844,0.1165279075503349,-2016.055419921875,304.141357421875,0.7620463967323303,0.1823286116123199,0.1283169686794281,293.1659545898437,297.1499938964844,293.1499938964844,0.3259362280368805,-6178.111328125,304.161376953125,0.9990000128746032,0.4679575264453888,0.3926004767417907,293.11083984375,297.1499938964844,293.1499938964844,0.0032348181121051,-1225.4593505859375,295.4931640625,0.484535813331604,0.050000000745058,0.2326837629079818,291.1416931152344,291.1499938964844,263.1499938964844,261.6048889160156,280.8789367675781,293.67559814453125,291.1462707519531,1.0,0.2641889452934265,0.7427821159362793,0.7427821159362793,1.0,1.0,-1.1902251243591309,0.49918332695961,0.6910418272018433,0.211608201265335,0.0,0.0,0.5690947771072388,51.500144958496094,43.0,44.64108657836914,-12387.9404296875,199.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.93359375,18000.0,0.0,0.0,0.2805996835231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737881660461426,0.5737942457199097,-6.068357834010385e-06,0.0,0.0002847730065695,0.0,0.0,38.424354553222656,0.0,0.0,0.0,0.3333825170993805,4.0,0.0,1.0
672240,293.0992126464844,297.1499938964844,293.1499938964844,0.1382395923137664,-2971.985107421875,304.14599609375,0.7981603145599365,0.2089631110429763,0.1890926212072372,293.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.484535813331604,0.050000000745058,0.0490524619817733,293.0459289550781,297.1499938964844,293.1499938964844,0.1165279075503349,-2016.055419921875,304.141357421875,0.7620463967323303,0.1823286116123199,0.1283169686794281,293.1659545898437,297.1499938964844,293.1499938964844,0.3259362280368805,-6178.111328125,304.161376953125,0.9990000128746032,0.4679575264453888,0.3926004767417907,293.11083984375,297.1499938964844,293.1499938964844,0.0032348181121051,-1225.4593505859375,295.4931640625,0.484535813331604,0.050000000745058,0.2326837629079818,291.1416931152344,291.1499938964844,263.1499938964844,261.6048889160156,280.8789367675781,293.67559814453125,291.1462707519531,1.0,0.2641889452934265,0.7427821159362793,0.7427821159362793,1.0,1.0,-1.1902251243591309,0.49918332695961,0.6910418272018433,0.211608201265335,0.0,0.0,0.5690947771072388,51.500144958496094,43.0,44.64108657836914,-12387.9404296875,199.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.93359375,18000.0,0.0,0.0,0.2805996835231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737881660461426,0.5737942457199097,-6.068357834010385e-06,0.0,0.0002847730065695,0.0,0.0,38.424354553222656,0.0,0.0,0.0,0.3333825170993805,4.0,0.0,1.0
672300,293.1002502441406,297.1499938964844,293.1499938964844,0.1383140981197357,-2972.811767578125,304.1465759277344,0.8023186326026917,0.2094016075134277,0.1894556730985641,293.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4867374897003174,0.050000000745058,0.0490100122988224,293.0476379394531,297.1499938964844,293.1499938964844,0.1170405969023704,-2022.841064453125,304.1419982910156,0.766678512096405,0.1833083927631378,0.1289599239826202,293.15576171875,297.1499938964844,293.1499938964844,0.3202879726886749,-6090.1982421875,304.1694641113281,0.9990000128746032,0.4697542190551758,0.3874367773532867,293.1100158691406,297.1499938964844,293.1499938964844,0.0032358360476791,-1224.8409423828125,295.51690673828125,0.4867374897003174,0.050000000745058,0.2324823886156082,291.163818359375,291.1499938964844,263.1499938964844,261.6042175292969,280.8882751464844,293.6844787597656,291.167724609375,1.0,0.2623695433139801,0.7425116896629333,0.7425116896629333,1.0,1.0,-1.1849368810653689,0.496817946434021,0.6881189346313477,0.2102355360984802,0.0,0.0,0.5659464597702026,50.3486328125,43.0,49.66554641723633,-12334.201171875,195.9235076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751953125,307.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.509765625,18000.0,0.0,0.0,0.2812676131725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700728297233582,0.5700789093971252,-6.053539436834399e-06,0.0,0.0002854508929885,0.0,0.0,38.01097106933594,0.0,0.0,0.0,0.3323428928852081,4.0,0.0,1.0
672360,293.101318359375,297.1499938964844,293.1499938964844,0.1384850591421127,-2975.490478515625,304.1468811035156,0.8053746223449707,0.2098227888345718,0.1898131072521209,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4882584512233734,0.050000000745058,0.0489810816943645,293.04913330078125,297.1499938964844,293.1499938964844,0.1176675632596015,-2031.348876953125,304.1423034667969,0.7703894376754761,0.1843103170394897,0.1296299248933792,293.144287109375,297.1499938964844,293.1499938964844,0.3163653016090393,-6029.7919921875,304.1730041503906,0.9990000128746032,0.4719316363334656,0.3838786780834198,293.10888671875,297.1499938964844,293.1499938964844,0.0032387040555477,-1225.31201171875,295.5361633300781,0.4882584512233734,0.050000000745058,0.232345163822174,291.1778564453125,291.1499938964844,263.1499938964844,261.603515625,280.89678955078125,293.69464111328125,291.1796875,1.0,0.2610514760017395,0.7423663139343262,0.7423663139343262,1.0,1.0,-1.1816986799240112,0.4953659474849701,0.6863327026367188,0.2094178050756454,0.0,0.0,0.5626296401023865,49.56990432739258,46.0,39.5289192199707,-12282.408203125,193.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,307.5819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3984375,18000.0,0.0,0.0,0.2817299664020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642501711845398,0.5642561912536621,-6.020429736963706e-06,0.0,0.0002859201049432,0.0,0.0,37.31800079345703,0.0,0.0,0.0,0.3306781351566314,4.0,0.0,1.0
672420,293.1034240722656,297.1499938964844,293.1499938964844,0.1390342712402343,-2984.7919921875,304.1470031738281,0.8092105388641357,0.2106315195560455,0.1905176043510437,293.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4899689853191376,0.050000000745058,0.0489490441977977,293.0517578125,297.1499938964844,293.1499938964844,0.1191555336117744,-2051.856689453125,304.14239501953125,0.7758867144584656,0.1863331943750381,0.1310155093669891,293.1223449707031,297.1499938964844,293.1499938964844,0.3119460940361023,-5963.47021484375,304.1724853515625,0.9990000128746032,0.4765311181545257,0.3799002468585968,293.1058959960937,297.1499938964844,293.1499938964844,0.003251943970099,-1229.8848876953125,295.56427001953125,0.4899689853191376,0.050000000745058,0.2321932017803192,291.1863708496094,291.1499938964844,263.1499938964844,261.6020202636719,280.9081420898437,293.70947265625,291.1864929199219,1.0,0.2597634494304657,0.742075502872467,0.742075502872467,1.0,1.0,-1.1792091131210327,0.494219034910202,0.6849901080131531,0.2087651789188385,0.0,0.0,0.5570334792137146,48.72332000732422,49.0,15.305631637573242,-12218.578125,190.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,307.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.177734375,18000.0,0.0,0.0,0.2820650935173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531861782073975,0.553192138671875,-5.946276814938756e-06,0.0,0.0002862602123059,0.0,0.0,35.96598052978516,0.0,0.0,0.0,0.3273983895778656,4.0,0.0,1.0
672480,293.1034240722656,297.1499938964844,293.1499938964844,0.1390342712402343,-2984.7919921875,304.1470031738281,0.8092105388641357,0.2106315195560455,0.1905176043510437,293.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4899689853191376,0.050000000745058,0.0489490441977977,293.0517578125,297.1499938964844,293.1499938964844,0.1191555336117744,-2051.856689453125,304.14239501953125,0.7758867144584656,0.1863331943750381,0.1310155093669891,293.1223449707031,297.1499938964844,293.1499938964844,0.3119460940361023,-5963.47021484375,304.1724853515625,0.9990000128746032,0.4765311181545257,0.3799002468585968,293.1058959960937,297.1499938964844,293.1499938964844,0.003251943970099,-1229.8848876953125,295.56427001953125,0.4899689853191376,0.050000000745058,0.2321932017803192,291.1863708496094,291.1499938964844,263.1499938964844,261.6020202636719,280.9081420898437,293.70947265625,291.1864929199219,1.0,0.2597634494304657,0.742075502872467,0.742075502872467,1.0,1.0,-1.1792091131210327,0.494219034910202,0.6849901080131531,0.2087651789188385,0.0,0.0,0.5570334792137146,48.72332000732422,49.0,15.305631637573242,-12218.578125,190.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,307.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.177734375,18000.0,0.0,0.0,0.2820650935173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531861782073975,0.553192138671875,-5.946276814938756e-06,0.0,0.0002862602123059,0.0,0.0,35.96598052978516,0.0,0.0,0.0,0.3273983895778656,4.0,0.0,1.0
672540,293.1054382324219,297.1499938964844,293.1499938964844,0.1397346258163452,-2996.94921875,304.1468200683594,0.8105180263519287,0.2114025056362152,0.1912134438753128,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4901745915412903,0.050000000745058,0.0489452257752418,293.0543212890625,297.1499938964844,293.1499938964844,0.120782658457756,-2074.4208984375,304.1422119140625,0.7789968252182007,0.1883035153150558,0.132400780916214,293.1063537597656,297.1499938964844,293.1499938964844,0.3112455904483795,-5955.5830078125,304.1660461425781,0.9990000128746032,0.4804927408695221,0.3794241547584533,293.1023254394531,297.1499938964844,293.1499938964844,0.0032709096558392,-1237.195068359375,295.5860595703125,0.4901745915412903,0.050000000745058,0.2321750670671463,291.1813659667969,291.1499938964844,263.1499938964844,261.60040283203125,280.9068603515625,293.7068176269531,291.1802062988281,1.0,0.2599668800830841,0.7417846918106079,0.7417846918106079,1.0,1.0,-1.181107759475708,0.4950013160705566,0.6861064434051514,0.2091902643442154,0.0,0.0,0.5530588030815125,48.653656005859375,52.0,-4.727250099182129,-12206.03515625,191.27769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,307.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8359375,18000.0,0.0,0.0,0.2817989587783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544550359249115,0.5445562601089478,-5.8846758292929735e-06,0.0,0.0002859901287592,0.0,0.0,34.91291427612305,0.0,0.0,0.0,0.3248054683208465,4.0,0.0,1.0
672600,293.1054382324219,297.1499938964844,293.1499938964844,0.1397346258163452,-2996.94921875,304.1468200683594,0.8105180263519287,0.2114025056362152,0.1912134438753128,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4901745915412903,0.050000000745058,0.0489452257752418,293.0543212890625,297.1499938964844,293.1499938964844,0.120782658457756,-2074.4208984375,304.1422119140625,0.7789968252182007,0.1883035153150558,0.132400780916214,293.1063537597656,297.1499938964844,293.1499938964844,0.3112455904483795,-5955.5830078125,304.1660461425781,0.9990000128746032,0.4804927408695221,0.3794241547584533,293.1023254394531,297.1499938964844,293.1499938964844,0.0032709096558392,-1237.195068359375,295.5860595703125,0.4901745915412903,0.050000000745058,0.2321750670671463,291.1813659667969,291.1499938964844,263.1499938964844,261.60040283203125,280.9068603515625,293.7068176269531,291.1802062988281,1.0,0.2599668800830841,0.7417846918106079,0.7417846918106079,1.0,1.0,-1.181107759475708,0.4950013160705566,0.6861064434051514,0.2091902643442154,0.0,0.0,0.5530588030815125,48.653656005859375,52.0,-4.727250099182129,-12206.03515625,191.27769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,307.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8359375,18000.0,0.0,0.0,0.2817989587783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544550359249115,0.5445562601089478,-5.8846758292929735e-06,0.0,0.0002859901287592,0.0,0.0,34.91291427612305,0.0,0.0,0.0,0.3248054683208465,4.0,0.0,1.0
672660,293.1073608398437,297.1499938964844,293.1499938964844,0.1405410915613174,-3011.089111328125,304.14654541015625,0.8098371028900146,0.2121388614177703,0.1918990314006805,293.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4891678988933563,0.050000000745058,0.0489639453589916,293.0570983886719,297.1499938964844,293.1499938964844,0.1224561259150505,-2097.67578125,304.1420288085937,0.7800261378288269,0.1901619434356689,0.1337330192327499,293.0985412597656,297.1499938964844,293.1499938964844,0.3135865032672882,-5994.81787109375,304.1567687988281,0.9990000128746032,0.4832007586956024,0.3817593157291412,293.0987548828125,297.1499938964844,293.1499938964844,0.0032937740907073,-1246.3878173828125,295.602783203125,0.4891678988933563,0.050000000745058,0.2322638779878616,291.16668701171875,291.1499938964844,263.1499938964844,261.5986633300781,280.8926696777344,293.68487548828125,291.1649169921875,1.0,0.2613564431667328,0.7414439916610718,0.7414439916610718,1.0,1.0,-1.1864604949951172,0.4972949028015136,0.6891655921936035,0.2104553282260894,0.0,0.0,0.5517469048500061,49.2042350769043,55.0,-18.25758934020996,-12245.060546875,194.10964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,307.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.380859375,18000.0,0.0,0.0,0.2812148928642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403217673301697,0.5403276085853577,-5.849557965120766e-06,0.0,0.0002853973710443,0.0,0.0,34.3797607421875,0.0,0.0,0.0,0.3234989643096924,4.0,0.0,1.0
672720,293.1073608398437,297.1499938964844,293.1499938964844,0.1405410915613174,-3011.089111328125,304.14654541015625,0.8098371028900146,0.2121388614177703,0.1918990314006805,293.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4891678988933563,0.050000000745058,0.0489639453589916,293.0570983886719,297.1499938964844,293.1499938964844,0.1224561259150505,-2097.67578125,304.1420288085937,0.7800261378288269,0.1901619434356689,0.1337330192327499,293.0985412597656,297.1499938964844,293.1499938964844,0.3135865032672882,-5994.81787109375,304.1567687988281,0.9990000128746032,0.4832007586956024,0.3817593157291412,293.0987548828125,297.1499938964844,293.1499938964844,0.0032937740907073,-1246.3878173828125,295.602783203125,0.4891678988933563,0.050000000745058,0.2322638779878616,291.16668701171875,291.1499938964844,263.1499938964844,261.5986633300781,280.8926696777344,293.68487548828125,291.1649169921875,1.0,0.2613564431667328,0.7414439916610718,0.7414439916610718,1.0,1.0,-1.1864604949951172,0.4972949028015136,0.6891655921936035,0.2104553282260894,0.0,0.0,0.5517469048500061,49.2042350769043,55.0,-18.25758934020996,-12245.060546875,194.10964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,307.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.380859375,18000.0,0.0,0.0,0.2812148928642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403217673301697,0.5403276085853577,-5.849557965120766e-06,0.0,0.0002853973710443,0.0,0.0,34.3797607421875,0.0,0.0,0.0,0.3234989643096924,4.0,0.0,1.0
672780,293.1092224121094,297.1499938964844,293.1499938964844,0.1413851082324981,-3025.911865234375,304.14630126953125,0.8075718283653259,0.2128427922725677,0.1925723403692245,293.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.487205445766449,0.050000000745058,0.0490010157227516,293.0602111816406,297.1499938964844,293.1499938964844,0.1240914762020111,-2120.372802734375,304.1419677734375,0.7793383002281189,0.1918871700763702,0.1349877268075943,293.0992431640625,297.1499938964844,293.1499938964844,0.3183358311653137,-6070.65966796875,304.1466064453125,0.9990000128746032,0.4843740165233612,0.3863400816917419,293.0956115722656,297.1499938964844,293.1499938964844,0.0033186306245625,-1256.4969482421875,295.6170349121094,0.487205445766449,0.050000000745058,0.2324397265911102,291.14813232421875,291.1499938964844,263.1499938964844,261.5968017578125,280.8691101074219,293.6493835449219,291.14617919921875,1.0,0.2636885941028595,0.7411033511161804,0.7411033511161804,1.0,1.0,-1.1945277452468872,0.5007853507995605,0.6937423348426819,0.2123869657516479,0.0,0.0,0.5532209277153015,50.25884628295898,58.0,-24.6104736328125,-12328.642578125,198.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,307.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.50390625,18000.0,0.0,0.0,0.2806409299373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411921143531799,0.5411979556083679,-5.847142801940208e-06,0.0,0.0002848148578777,0.0,0.0,34.441802978515625,0.0,0.0,0.0,0.3236905634403229,4.0,0.0,1.0
672840,293.1092224121094,297.1499938964844,293.1499938964844,0.1413851082324981,-3025.911865234375,304.14630126953125,0.8075718283653259,0.2128427922725677,0.1925723403692245,293.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.487205445766449,0.050000000745058,0.0490010157227516,293.0602111816406,297.1499938964844,293.1499938964844,0.1240914762020111,-2120.372802734375,304.1419677734375,0.7793383002281189,0.1918871700763702,0.1349877268075943,293.0992431640625,297.1499938964844,293.1499938964844,0.3183358311653137,-6070.65966796875,304.1466064453125,0.9990000128746032,0.4843740165233612,0.3863400816917419,293.0956115722656,297.1499938964844,293.1499938964844,0.0033186306245625,-1256.4969482421875,295.6170349121094,0.487205445766449,0.050000000745058,0.2324397265911102,291.14813232421875,291.1499938964844,263.1499938964844,261.5968017578125,280.8691101074219,293.6493835449219,291.14617919921875,1.0,0.2636885941028595,0.7411033511161804,0.7411033511161804,1.0,1.0,-1.1945277452468872,0.5007853507995605,0.6937423348426819,0.2123869657516479,0.0,0.0,0.5532209277153015,50.25884628295898,58.0,-24.6104736328125,-12328.642578125,198.87535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,307.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.50390625,18000.0,0.0,0.0,0.2806409299373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411921143531799,0.5411979556083679,-5.847142801940208e-06,0.0,0.0002848148578777,0.0,0.0,34.441802978515625,0.0,0.0,0.0,0.3236905634403229,4.0,0.0,1.0
672900,293.110107421875,297.1499938964844,293.1499938964844,0.1418075561523437,-3033.3232421875,304.1462097167969,0.8059459328651428,0.2131836116313934,0.1929042190313339,293.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4859338402748108,0.050000000745058,0.0490253753960132,293.0618591308594,297.1499938964844,293.1499938964844,0.124881587922573,-2131.31689453125,304.1419982910156,0.7784711122512817,0.1927014142274856,0.1355849206447601,293.1026611328125,297.1499938964844,293.1499938964844,0.3214495182037353,-6119.59814453125,304.1415710449219,0.9990000128746032,0.4843513369560241,0.3893204629421234,293.0942687988281,297.1499938964844,293.1499938964844,0.0033314614556729,-1261.7158203125,295.62384033203125,0.4859338402748108,0.050000000745058,0.2325552850961685,291.1385498046875,291.1499938964844,263.1499938964844,261.5958251953125,280.8552551269531,293.6288757324219,291.1366271972656,1.0,0.2651441395282745,0.7409330010414124,0.7409330010414124,1.0,1.0,-1.199387788772583,0.5028964877128601,0.6964913010597229,0.2135559320449829,0.0,0.0,0.5549441576004028,50.94585037231445,58.0,-25.72802925109864,-12383.7822265625,201.87860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,307.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.873046875,18000.0,0.0,0.0,0.280454009771347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434916019439697,0.5434975028038025,-5.858258191437926e-06,0.0,0.0002846251591108,0.0,0.0,34.69214630126953,0.0,0.0,0.0,0.3243391513824463,4.0,0.0,1.0
672960,293.1109924316406,297.1499938964844,293.1499938964844,0.1422251462936401,-3040.638427734375,304.1461181640625,0.8040425181388855,0.2135176807641983,0.1932329982519149,293.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4844966828823089,0.050000000745058,0.0490531548857688,293.06353759765625,297.1499938964844,293.1499938964844,0.1256498545408249,-2141.9404296875,304.1420593261719,0.7773165106773376,0.1934864223003387,0.1361632198095321,293.1079406738281,297.1499938964844,293.1499938964844,0.3249818980693817,-6174.66259765625,304.1366882324219,0.9990000128746032,0.4839147627353668,0.392691433429718,293.0930480957031,297.1499938964844,293.1499938964844,0.0033443870488554,-1266.95947265625,295.630615234375,0.4844966828823089,0.050000000745058,0.2326870411634445,291.12921142578125,291.1499938964844,263.1499938964844,261.5948181152344,280.8409118652344,293.60760498046875,291.1273803710937,1.0,0.2667639255523681,0.7407045960426331,0.7407045960426331,1.0,1.0,-1.204714059829712,0.5052052736282349,0.6995087265968323,0.214829996228218,0.0,0.0,0.5572702288627625,51.72647476196289,61.0,-25.78881072998047,-12445.98046875,205.2508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,307.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.87890625,18000.0,0.0,0.0,0.2803797423839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469677448272705,0.5469735860824585,-5.877377134311246e-06,0.0,0.0002845498092938,0.0,0.0,35.08414459228516,0.0,0.0,0.0,0.3253404498100281,4.0,0.0,1.0
673020,293.1126708984375,297.1499938964844,293.1499938964844,0.1430370062589645,-3054.820068359375,304.14605712890625,0.7996132969856262,0.2141679674386978,0.1938822716474533,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4811870157718658,0.050000000745058,0.0491177141666412,293.0669860839844,297.1499938964844,293.1499938964844,0.1271199882030487,-2162.212646484375,304.1422424316406,0.774322509765625,0.1949813365936279,0.1372706741094589,293.1236877441406,297.1499938964844,293.1499938964844,0.3331059515476227,-6299.96484375,304.12762451171875,0.9990000128746032,0.4818021357059479,0.4004160463809967,293.0910339355469,297.1499938964844,293.1499938964844,0.0033704491797834,-1277.458984375,295.6447448730469,0.4811870157718658,0.050000000745058,0.2329932898283004,291.1119689941406,291.1499938964844,263.1499938964844,261.5927429199219,280.8119506835937,293.565673828125,291.1103820800781,1.0,0.2704185545444488,0.7402478456497192,0.7402478456497192,1.0,1.0,-1.2165392637252808,0.5103452205657959,0.7061940431594849,0.2176647037267685,0.0,0.0,0.5635185837745667,53.53388977050781,64.0,-23.924346923828125,-12586.7783203125,212.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,307.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.546875,18000.0,0.0,0.0,0.2806816697120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571386814117432,0.5571445822715759,-5.938376034464454e-06,0.0,0.0002848562144208,0.0,0.0,36.27187728881836,0.0,0.0,0.0,0.3283232748508453,4.0,0.0,1.0
673080,293.1126708984375,297.1499938964844,293.1499938964844,0.1430370062589645,-3054.820068359375,304.14605712890625,0.7996132969856262,0.2141679674386978,0.1938822716474533,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4811870157718658,0.050000000745058,0.0491177141666412,293.0669860839844,297.1499938964844,293.1499938964844,0.1271199882030487,-2162.212646484375,304.1422424316406,0.774322509765625,0.1949813365936279,0.1372706741094589,293.1236877441406,297.1499938964844,293.1499938964844,0.3331059515476227,-6299.96484375,304.12762451171875,0.9990000128746032,0.4818021357059479,0.4004160463809967,293.0910339355469,297.1499938964844,293.1499938964844,0.0033704491797834,-1277.458984375,295.6447448730469,0.4811870157718658,0.050000000745058,0.2329932898283004,291.1119689941406,291.1499938964844,263.1499938964844,261.5927429199219,280.8119506835937,293.565673828125,291.1103820800781,1.0,0.2704185545444488,0.7402478456497192,0.7402478456497192,1.0,1.0,-1.2165392637252808,0.5103452205657959,0.7061940431594849,0.2176647037267685,0.0,0.0,0.5635185837745667,53.53388977050781,64.0,-23.924346923828125,-12586.7783203125,212.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,307.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.546875,18000.0,0.0,0.0,0.2806816697120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571386814117432,0.5571445822715759,-5.938376034464454e-06,0.0,0.0002848562144208,0.0,0.0,36.27187728881836,0.0,0.0,0.0,0.3283232748508453,4.0,0.0,1.0
673140,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7945910692214966,0.0,0.1945222467184066,293.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.4773498773574829,0.0,0.0491925068199634,293.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425170898437,0.7706752419471741,0.0,0.1383270323276519,293.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1196594238281,0.9990000128746032,0.0,0.4091823697090149,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6601257324219,0.4773498773574829,0.0,0.2333480715751648,291.09716796875,294.1499938964844,263.1499938964844,261.5905456542969,280.7846984863281,293.5281066894531,291.0958557128906,0.0,0.0,0.7397910356521606,0.7397910356521606,1.0,1.0,-1.2296130657196045,0.516046941280365,0.7135661244392395,0.2208053916692733,0.0,0.0,0.0,55.62055206298828,60.0,-20.69532966613769,-12743.109375,221.870849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.48046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711264610290527,0.571132481098175,-6.027815288689453e-06,0.0,0.0,0.0,0.0,37.97299575805664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7945910692214966,0.0,0.1945222467184066,293.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.4773498773574829,0.0,0.0491925068199634,293.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425170898437,0.7706752419471741,0.0,0.1383270323276519,293.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1196594238281,0.9990000128746032,0.0,0.4091823697090149,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6601257324219,0.4773498773574829,0.0,0.2333480715751648,291.09716796875,294.1499938964844,263.1499938964844,261.5905456542969,280.7846984863281,293.5281066894531,291.0958557128906,0.0,0.0,0.7397910356521606,0.7397910356521606,1.0,1.0,-1.2296130657196045,0.516046941280365,0.7135661244392395,0.2208053916692733,0.0,0.0,0.0,55.62055206298828,60.0,-20.69532966613769,-12743.109375,221.870849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.48046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711264610290527,0.571132481098175,-6.027815288689453e-06,0.0,0.0,0.0,0.0,37.97299575805664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072937011719,0.0,0.0,0.000796889537014,293.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0002697415475267,292.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7130126953125,0.0,0.0,0.0005725410301238,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.0017517493106424,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50787353515625,0.0,0.0,0.0012795376824215,291.1657409667969,294.1499938964844,263.1513671875,261.58953857421875,279.77099609375,289.2467956542969,291.11846923828125,0.0,0.0,0.4438746273517608,0.4438746273517608,1.0,1.0,-0.0055796415545046,0.0040964349173009,0.0014832066372036,-0.0117642804980278,0.0,0.0,0.0,-0.0305628627538681,60.0,-99.20280456542967,-0.0,-2.1419070890260627e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.855945208472305e-18,-7.858086779078206e-18,2.1407949221271285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072937011719,0.0,0.0,0.000796889537014,293.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0002697415475267,292.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7130126953125,0.0,0.0,0.0005725410301238,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.0017517493106424,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50787353515625,0.0,0.0,0.0012795376824215,291.1657409667969,294.1499938964844,263.1513671875,261.58953857421875,279.77099609375,289.2467956542969,291.11846923828125,0.0,0.0,0.4438746273517608,0.4438746273517608,1.0,1.0,-0.0055796415545046,0.0040964349173009,0.0014832066372036,-0.0117642804980278,0.0,0.0,0.0,-0.0305628627538681,60.0,-99.20280456542967,-0.0,-2.1419070890260627e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.855945208472305e-18,-7.858086779078206e-18,2.1407949221271285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627380371094,0.0,0.0,0.0001146626746049,293.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001040132992784,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673278808594,0.0,0.0,8.779369090916589e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,0.0001475565950386,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0,0.0004933943273499,291.1659240722656,294.1499938964844,263.1530456542969,261.5899353027344,279.4281921386719,286.4167175292969,291.1170349121094,0.0,0.0,0.2959164083003998,0.2959164083003998,1.0,1.0,-0.0011348061962053,0.0013266106834635,-0.0001918045018101,-0.0136205237358808,0.0,0.0,0.0,-0.0080611566081643,60.0,-67.51396942138672,-0.0,-8.813931628992577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.67333122709088e-21,9.563585169144643e-21,-8.902542449763506e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,9.466210758546369e-05,293.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.915803093463182e-05,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509094238281,0.0,0.0,7.358254515565932e-05,292.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984375,0.0,0.0,0.0001005243320832,292.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,0.000470363011118,291.166015625,294.1499938964844,263.1553955078125,261.5909118652344,279.2782897949219,283.6990966796875,291.115966796875,0.0,0.0,0.1479582041501999,0.1479582041501999,1.0,1.0,-0.0009984774515032,0.0003876645641867,0.0006108129164204,-0.0145537555217742,0.0,0.0,0.0,-0.0076693417504429,60.0,-37.27252197265625,-0.0,-6.90037751382988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.950356887670927e-21,7.365338151000767e-21,-2.4149814652782322e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333801269531,0.0,0.0,9.403134026797488e-05,293.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.900713484967127e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354064941406,0.0,0.0,7.31345426174812e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,9.903752652462572e-05,292.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,0.0004696472315117,291.16607666015625,294.1499938964844,263.1583251953125,261.5924377441406,279.13446044921875,281.291015625,291.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019015753641,1.942964011902859e-08,0.0010018821340054,-0.0149701396003365,0.0,0.0,0.0,-0.0078253615647554,60.0,-25.708051681518555,-0.0,-6.843982447435337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8745175925349554e-21,7.440769106488647e-21,-2.5662513120053002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41925048828125,0.0,0.0,9.402802970726044e-05,293.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.90145344985649e-05,292.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200256347656,0.0,0.0,7.313286914722994e-05,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,9.901660814648494e-05,292.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430847167969,0.0,0.0,0.0004696823307313,291.1661376953125,294.1499938964844,263.1618957519531,261.59454345703125,278.9920654296875,279.1609191894531,291.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088436865780977e-09,0.0010019140318036,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.50819969177246,-0.0,-6.844248190418514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872842228677109e-21,7.442438815791525e-21,-2.5695961832176328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,9.405104356119408e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.903897444019094e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58953857421875,0.0,0.0,7.315078255487606e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,9.9040538771078e-05,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.414794921875,0.0,0.0,0.000469798251288,291.166259765625,294.1499938964844,263.1707458496094,261.60028076171875,278.7111511230469,275.6114501953125,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.442739486694336,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872812340315132e-21,7.442466280772802e-21,-2.5696537385092777e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,9.405104356119408e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.903897444019094e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58953857421875,0.0,0.0,7.315078255487606e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,9.9040538771078e-05,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.414794921875,0.0,0.0,0.000469798251288,291.166259765625,294.1499938964844,263.1707458496094,261.60028076171875,278.7111511230469,275.6114501953125,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.442739486694336,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872812340315132e-21,7.442466280772802e-21,-2.5696537385092777e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,9.407811012351884e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.906749619403854e-05,292.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,7.31718391762115e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,9.906903869705276e-05,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0004699335549958,291.1663513183594,294.1499938964844,263.18182373046875,261.6080322265625,278.4353332519531,272.8376159667969,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.17087745666504,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,9.407811012351884e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.906749619403854e-05,292.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,7.31718391762115e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,9.906903869705276e-05,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0004699335549958,291.1663513183594,294.1499938964844,263.18182373046875,261.6080322265625,278.4353332519531,272.8376159667969,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.17087745666504,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,9.410877100890502e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.90997941698879e-05,291.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5296325683594,0.0,0.0,7.31956897652708e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384094238281,0.0,0.0,9.910132212098688e-05,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,0.0004700867575593,291.1664123535156,294.1499938964844,263.1949462890625,261.6176147460937,278.16455078125,270.6725158691406,291.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.131685256958008,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,9.410877100890502e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.90997941698879e-05,291.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5296325683594,0.0,0.0,7.31956897652708e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384094238281,0.0,0.0,9.910132212098688e-05,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,0.0004700867575593,291.1664123535156,294.1499938964844,263.1949462890625,261.6176147460937,278.16455078125,270.6725158691406,291.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.131685256958008,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.41427715588361e-05,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.913561370922253e-05,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50018310546875,0.0,0.0,7.322213059524074e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.0,9.913711983244866e-05,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0004702566657215,291.1664733886719,294.1499938964844,263.2099914550781,261.6289367675781,277.89874267578125,268.9854431152344,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.12152099609375,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
