time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.41427715588361e-05,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.913561370922253e-05,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50018310546875,0.0,0.0,7.322213059524074e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.0,9.913711983244866e-05,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0004702566657215,291.1664733886719,294.1499938964844,263.2099914550781,261.6289367675781,277.89874267578125,268.9854431152344,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.12152099609375,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,9.41609323490411e-05,293.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.915474947774784e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,7.323626050492749e-05,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,9.915624832501636e-05,292.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0004703474405687,291.16650390625,294.1499938964844,263.2181701660156,261.6352233886719,277.7676696777344,268.288330078125,291.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.117807388305664,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.0,0.0,9.417982801096514e-05,293.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.917465649778023e-05,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,7.325095793930814e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094177246094,0.0,0.0,9.917614079313351e-05,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004704418533947,291.16650390625,294.1499938964844,263.226806640625,261.641845703125,277.6378173828125,267.674072265625,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.11408042907715,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,9.42196638789028e-05,293.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.921661694534124e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,7.328193896682933e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,9.92180866887793e-05,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.000470640923595,291.1665344238281,294.1499938964844,263.2452392578125,261.6562194824219,277.3817443847656,266.6570739746094,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.106077194213867,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,9.42196638789028e-05,293.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.921661694534124e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,7.328193896682933e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,9.92180866887793e-05,292.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.000470640923595,291.1665344238281,294.1499938964844,263.2452392578125,261.6562194824219,277.3817443847656,266.6570739746094,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.106077194213867,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.426195174455644e-05,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.926116035785526e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,7.331482629524544e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,9.92626155493781e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0004708522174041,291.1665344238281,294.1499938964844,263.26513671875,261.67193603515625,277.1304931640625,265.8714294433594,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.0971622467041,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.426195174455644e-05,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.926116035785526e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,7.331482629524544e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,9.92626155493781e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0004708522174041,291.1665344238281,294.1499938964844,263.26513671875,261.67193603515625,277.1304931640625,265.8714294433594,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.0971622467041,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,9.430634963791816e-05,293.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.930793021339924e-05,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,7.334935799008235e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,9.930936357704924e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,0.0004710740759037,291.16650390625,294.1499938964844,263.2864074707031,261.6888122558594,276.8839416503906,265.26708984375,291.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.087343215942383,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,9.430634963791816e-05,293.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.930793021339924e-05,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,7.334935799008235e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,9.930936357704924e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,0.0004710740759037,291.16650390625,294.1499938964844,263.2864074707031,261.6888122558594,276.8839416503906,265.26708984375,291.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.087343215942383,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,9.435248648514972e-05,293.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.935652633430436e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,7.33852430130355e-05,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,9.935794514603911e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0004713045782409,291.1664428710937,294.1499938964844,263.308837890625,261.7067565917969,276.6420288085937,264.8045654296875,291.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.07666206359864,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,9.435248648514972e-05,293.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.935652633430436e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,7.33852430130355e-05,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,9.935794514603911e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0004713045782409,291.1664428710937,294.1499938964844,263.308837890625,261.7067565917969,276.6420288085937,264.8045654296875,291.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.07666206359864,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,9.43760751397349e-05,293.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.93813737295568e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,7.340359297813848e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464904785156,0.0,0.0,9.938278526533396e-05,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004714224778581,291.1664123535156,294.1499938964844,263.3204650878906,261.7160949707031,276.5228271484375,264.6166076660156,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.071014404296875,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.439995483262464e-05,293.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.940652671502904e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,7.342216122196987e-05,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,9.940793097484855e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004715417744591,291.1663818359375,294.1499938964844,263.3323059082031,261.72564697265625,276.4047546386719,264.4530944824219,291.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.065166473388672,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,9.444833995075896e-05,292.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.94574947981164e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.345979975070804e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,9.945887723006308e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0004717835399787,291.1662902832031,294.1499938964844,263.356689453125,261.7453308105469,276.1719970703125,264.1881408691406,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.05289649963379,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,9.444833995075896e-05,292.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.94574947981164e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.345979975070804e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,9.945887723006308e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0004717835399787,291.1662902832031,294.1499938964844,263.356689453125,261.7453308105469,276.1719970703125,264.1881408691406,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.05289649963379,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,9.449721255805343e-05,292.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.950897219823672e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,7.349780935328454e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,9.95103400782682e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0004720277211163,291.1661682128906,294.1499938964844,263.3818054199219,261.76568603515625,275.9437255859375,263.9906921386719,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.03988647460937,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,9.449721255805343e-05,292.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.950897219823672e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,7.349780935328454e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,9.95103400782682e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0004720277211163,291.1661682128906,294.1499938964844,263.3818054199219,261.76568603515625,275.9437255859375,263.9906921386719,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.03988647460937,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.45461288210936e-05,292.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.956050053006038e-05,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.35358553356491e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,9.956185385817662e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004722721350844,291.166015625,294.1499938964844,263.4075622558594,261.7865600585937,275.7198486328125,263.84576416015625,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.026168823242188,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.45461288210936e-05,292.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.956050053006038e-05,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.35358553356491e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,9.956185385817662e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004722721350844,291.166015625,294.1499938964844,263.4075622558594,261.7865600585937,275.7198486328125,263.84576416015625,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.026168823242188,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,9.459464490646496e-05,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.96116068563424e-05,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,7.357359572779387e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,9.96129383565858e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0004725145699921,291.16583251953125,294.1499938964844,263.4337463378906,261.8078308105469,275.5003356933594,263.7416076660156,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.01177406311035,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,9.459464490646496e-05,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.96116068563424e-05,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,7.357359572779387e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,9.96129383565858e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0004725145699921,291.16583251953125,294.1499938964844,263.4337463378906,261.8078308105469,275.5003356933594,263.7416076660156,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.01177406311035,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,9.46186191868037e-05,292.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.963685442926362e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,7.359223673120141e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800842285156,0.0,0.0,9.963818592950702e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0004726343322545,291.16571044921875,294.1499938964844,263.44696044921875,261.818603515625,275.3921813964844,263.7018127441406,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.00433158874512,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.464233153266832e-05,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.966183279175311e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19793701171875,0.0,0.0,7.361068128375337e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,9.966314974008128e-05,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0004727528139483,291.1656188964844,294.1499938964844,263.46026611328125,261.82940673828125,275.2850952148437,263.6688537597656,291.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.996732711791992,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,9.468875941820444e-05,292.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.971073450287804e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.364679186139256e-05,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607971191406,0.0,0.0,9.971203689929098e-05,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0004729848005808,291.1653747558594,294.1499938964844,263.4869384765625,261.8511047363281,275.0740661621094,263.6202697753906,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.981077194213867,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,9.468875941820444e-05,292.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.971073450287804e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.364679186139256e-05,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607971191406,0.0,0.0,9.971203689929098e-05,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0004729848005808,291.1653747558594,294.1499938964844,263.4869384765625,261.8511047363281,275.0740661621094,263.6202697753906,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.981077194213867,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847717285156,0.0,0.0,9.47335283854045e-05,292.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.975789726013318e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,7.368161459453404e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,9.975918510463087e-05,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.0004732085217256,291.1650695800781,294.1499938964844,263.5136413574219,261.8728332519531,274.8671875,263.5902404785156,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.96483993530273,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847717285156,0.0,0.0,9.47335283854045e-05,292.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.975789726013318e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,7.368161459453404e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,9.975918510463087e-05,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.0004732085217256,291.1650695800781,294.1499938964844,263.5136413574219,261.8728332519531,274.8671875,263.5902404785156,290.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.96483993530273,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,9.477627463638784e-05,292.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.980291360989212e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.371485844487324e-05,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,9.98041869024746e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0004734220565296,291.1647644042969,294.1499938964844,263.54022216796875,261.8944091796875,274.6643981933594,263.5743408203125,290.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.948060989379883,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,9.477627463638784e-05,292.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.980291360989212e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.371485844487324e-05,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,9.98041869024746e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0004734220565296,291.1647644042969,294.1499938964844,263.54022216796875,261.8944091796875,274.6643981933594,263.5743408203125,290.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.948060989379883,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.4816685304977e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.984548523789272e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.374629058176652e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,9.984674397855996e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0004736239789053,291.1643981933594,294.1499938964844,263.5665283203125,261.915771484375,274.46563720703125,263.56915283203125,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.9307861328125,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.4816685304977e-05,292.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.984548523789272e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.374629058176652e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,9.984674397855996e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0004736239789053,291.1643981933594,294.1499938964844,263.5665283203125,261.915771484375,274.46563720703125,263.56915283203125,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.9307861328125,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,9.483601024840028e-05,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.98658433672972e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.376132271019742e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,9.986709483200684e-05,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,0.0004737205745186,291.1642150878906,294.1499938964844,263.5795593261719,261.9263000488281,274.36773681640625,263.5697326660156,290.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.92198371887207,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,9.485476766712964e-05,292.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.988560486817732e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,7.377591100521386e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107788085937,0.0,0.0,9.988684178097174e-05,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0004738142888527,291.1640014648437,294.1499938964844,263.5924377441406,261.9367370605469,274.27081298828125,263.572021484375,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.913095474243164,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,9.489062358625232e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.992337436415256e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,7.380379975074902e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,9.992459672503172e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91229248046875,0.0,0.0,0.000473993452033,291.16357421875,294.1499938964844,263.6177673339844,261.9571838378906,274.079833984375,263.58074951171875,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110903531312,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.89512252807617,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,9.489062358625232e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.992337436415256e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,7.380379975074902e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,9.992459672503172e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91229248046875,0.0,0.0,0.000473993452033,291.16357421875,294.1499938964844,263.6177673339844,261.9571838378906,274.079833984375,263.58074951171875,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110903531312,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.89512252807617,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,9.49243039940484e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.995885193347932e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,7.382999319816008e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,9.996005974244326e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.0004741617594845,291.1630859375,294.1499938964844,263.6424255371094,261.9769897460937,273.8927001953125,263.5937805175781,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.87698554992676,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,9.49243039940484e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.995885193347932e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,7.382999319816008e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,9.996005974244326e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.0004741617594845,291.1630859375,294.1499938964844,263.6424255371094,261.9769897460937,273.8927001953125,263.5937805175781,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.87698554992676,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500366210937,0.0,0.0,9.495582344243304e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.999205940403044e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,7.385451317531988e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,9.999325266107915e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0004743192694149,291.1625671386719,294.1499938964844,263.6662292480469,261.9960327148437,273.709228515625,263.6098022460937,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.858810424804688,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500366210937,0.0,0.0,9.495582344243304e-05,292.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.999205940403044e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,7.385451317531988e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,9.999325266107915e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0004743192694149,291.1625671386719,294.1499938964844,263.6662292480469,261.9960327148437,273.709228515625,263.6098022460937,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.858810424804688,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
