time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,9.498518193140626e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001000229894998,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,7.387734513031319e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,0.0001000241682049,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460388183594,0.0,0.0,0.0004744659818243,291.1620178222656,294.1499938964844,263.68902587890625,262.01416015625,273.5294494628906,263.6278076171875,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.840709686279297,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,9.498518193140626e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001000229894998,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,7.387734513031319e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,0.0001000241682049,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460388183594,0.0,0.0,0.0004744659818243,291.1620178222656,294.1499938964844,263.68902587890625,262.01416015625,273.5294494628906,263.6278076171875,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.840709686279297,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.81768798828125,0.0,0.0,9.499904990661888e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001000375923467,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,7.388813537545502e-05,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,0.0001000387710519,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0004745352780446,291.1617126464844,294.1499938964844,263.70001220703125,262.0228576660156,273.44091796875,263.6372985839844,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.831722259521484,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,9.501237946096808e-05,292.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001000516349449,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,7.389849633909762e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,0.0001000528063741,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82440185546875,0.0,0.0,0.0004746018967125,291.161376953125,294.1499938964844,263.710693359375,262.0312805175781,273.353271484375,263.6470031738281,290.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.82279396057129,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,9.503745241090655e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.000100078053947,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,7.391800318146124e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001000792035483,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0004747271887026,291.1607360839844,294.1499938964844,263.7310485839844,262.0472106933594,273.1805419921875,263.666748046875,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.805179595947266,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,9.503745241090655e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.000100078053947,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,7.391800318146124e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001000792035483,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0004747271887026,291.1607360839844,294.1499938964844,263.7310485839844,262.0472106933594,273.1805419921875,263.666748046875,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.805179595947266,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.764892578125,0.0,0.0,9.506050264462829e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001001023410935,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,7.393593114102259e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001001034761429,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0004748424107674,291.1600036621094,294.1499938964844,263.75,262.0618896484375,273.01123046875,263.6865539550781,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.78796768188477,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.764892578125,0.0,0.0,9.506050264462829e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001001023410935,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,7.393593114102259e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001001034761429,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0004748424107674,291.1600036621094,294.1499938964844,263.75,262.0618896484375,273.01123046875,263.6865539550781,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.78796768188477,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,9.508156654192136e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001001245327643,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851928710937,0.0,0.0,7.395231659756973e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0001001256605377,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0004749476793222,291.15924072265625,294.1499938964844,263.7681579589844,262.0757751464844,272.8452453613281,263.7060546875,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174606348424e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.7711181640625,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,9.508156654192136e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001001245327643,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851928710937,0.0,0.0,7.395231659756973e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0001001256605377,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0004749476793222,291.15924072265625,294.1499938964844,263.7681579589844,262.0757751464844,272.8452453613281,263.7060546875,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174606348424e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.7711181640625,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,9.510095696896316e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001001449636532,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,7.396739238174632e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,0.0001001460695988,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401428222656,0.0,0.0,0.0004750445950776,291.1584167480469,294.1499938964844,263.7862548828125,262.0895690917969,272.6825256347656,263.7252502441406,290.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.75407218933105,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,9.510095696896316e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001001449636532,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,7.396739238174632e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,0.0001001460695988,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401428222656,0.0,0.0,0.0004750445950776,291.1584167480469,294.1499938964844,263.7862548828125,262.0895690917969,272.6825256347656,263.7252502441406,290.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.75407218933105,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,9.511030657449736e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001001548152999,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.851806640625,0.0,0.0,7.39746683393605e-05,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0001001559139695,292.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0004750913067255,291.1579895019531,294.1499938964844,263.7953186035156,262.0964050292969,272.6023864746094,263.7347412109375,290.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.745437622070312,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,9.511959797237068e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001001646014628,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,7.398189336527139e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.0001001657001324,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,0.000475137727335,291.1575622558594,294.1499938964844,263.8043212890625,262.1032409667969,272.5230712890625,263.74420166015625,290.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.736757278442383,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,9.513834811514243e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001001843556878,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,7.399647438433021e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001001854398055,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6992492675781,0.0,0.0,0.0004752314707729,291.1566162109375,294.1499938964844,263.82232666015625,262.1167907714844,272.3667297363281,263.7629699707031,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.719350814819336,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,9.513834811514243e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001001843556878,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,7.399647438433021e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001001854398055,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6992492675781,0.0,0.0,0.0004752314707729,291.1566162109375,294.1499938964844,263.82232666015625,262.1167907714844,272.3667297363281,263.7629699707031,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.719350814819336,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,9.515789133729412e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001002049539238,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,7.401168113574386e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.0001002060234895,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.000475329143228,291.1556396484375,294.1499938964844,263.8402404785156,262.1302185058594,272.2135009765625,263.78155517578125,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.70200157165528,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,9.515789133729412e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001002049539238,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,7.401168113574386e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.0001002060234895,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.000475329143228,291.1556396484375,294.1499938964844,263.8402404785156,262.1302185058594,272.2135009765625,263.78155517578125,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.70200157165528,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,9.51787587837316e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001002269345917,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,7.402790652122349e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96026611328125,0.0,0.0,0.0001002279968815,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0004754334513563,291.15460205078125,294.1499938964844,263.85809326171875,262.1435546875,272.06329345703125,263.800048828125,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.68484306335449,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,9.51787587837316e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001002269345917,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,7.402790652122349e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96026611328125,0.0,0.0,0.0001002279968815,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0004754334513563,291.15460205078125,294.1499938964844,263.85809326171875,262.1435546875,272.06329345703125,263.800048828125,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.68484306335449,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239318847656,0.0,0.0,9.520124876871704e-05,292.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001002506323857,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.0,0.0,7.404539792332798e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493103027344,0.0,0.0,0.0001002516728476,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0004755458212457,291.1534729003906,294.1499938964844,263.8758850097656,262.1567687988281,271.9161071777344,263.8183898925781,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.667966842651367,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239318847656,0.0,0.0,9.520124876871704e-05,292.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001002506323857,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.0,0.0,7.404539792332798e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493103027344,0.0,0.0,0.0001002516728476,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0004755458212457,291.1534729003906,294.1499938964844,263.8758850097656,262.1567687988281,271.9161071777344,263.8183898925781,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.667966842651367,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,9.521314495941624e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001002631543087,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,7.405464566545561e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.0001002641947707,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.0,0.0,0.0004756052512675,291.15289306640625,294.1499938964844,263.8847351074219,262.163330078125,271.8436279296875,263.8275146484375,290.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.659652709960938,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,9.522545587969944e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001002761346171,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,7.406422810163349e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001002771605271,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199035644531,0.0,0.0,0.0004756668058689,291.1523132324219,294.1499938964844,263.8935852050781,262.1698913574219,271.7718811035156,263.8366394042969,290.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.65142250061035,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,9.52512928051874e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001003033466986,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,7.408431702060625e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277038574219,0.0,0.0,0.0001003043653327,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,0.000475795881357,291.1510925292969,294.1499938964844,263.91119384765625,262.1828918457031,271.6304931640625,263.85479736328125,290.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.635210037231445,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,9.52512928051874e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001003033466986,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,7.408431702060625e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277038574219,0.0,0.0,0.0001003043653327,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,0.000475795881357,291.1510925292969,294.1499938964844,263.91119384765625,262.1828918457031,271.6304931640625,263.85479736328125,290.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.635210037231445,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,9.527853399049492e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001003320430754,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922302246094,0.0,0.0,7.410551188513637e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001003330471576,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,0.0004759320290759,291.1498107910156,294.1499938964844,263.9286804199219,262.19580078125,271.491943359375,263.87286376953125,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.61931800842285,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,9.527853399049492e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001003320430754,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922302246094,0.0,0.0,7.410551188513637e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001003330471576,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,0.0004759320290759,291.1498107910156,294.1499938964844,263.9286804199219,262.19580078125,271.491943359375,263.87286376953125,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.61931800842285,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,9.53069029492326e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001003619327093,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,7.412757258862257e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0001003629222395,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56231689453125,0.0,0.0,0.000476073793834,291.1484375,294.1499938964844,263.94610595703125,262.2086181640625,271.35614013671875,263.8908386230469,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.60369873046875,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,9.53069029492326e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001003619327093,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,7.412757258862257e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0001003629222395,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56231689453125,0.0,0.0,0.000476073793834,291.1484375,294.1499938964844,263.94610595703125,262.2086181640625,271.35614013671875,263.8908386230469,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.60369873046875,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,9.533610864309594e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001003926954581,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515808105469,0.0,0.0,7.415028812829405e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001003936777124,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,0.0004762197204399,291.14703369140625,294.1499938964844,263.9634094238281,262.2213134765625,271.2230529785156,263.9087219238281,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.58830451965332,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,9.533610864309594e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001003926954581,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515808105469,0.0,0.0,7.415028812829405e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001003936777124,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,0.0004762197204399,291.14703369140625,294.1499938964844,263.9634094238281,262.2213134765625,271.2230529785156,263.9087219238281,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.58830451965332,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196533203125,0.0,0.0,9.535095159662887e-05,292.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.000100408331491,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415405273437,0.0,0.0,7.416183507302776e-05,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001004093064693,292.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341186523437,0.0,0.0,0.0004762938769999,291.1462707519531,294.1499938964844,263.9720153808594,262.2276611328125,271.1575622558594,263.9176330566406,290.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.580678939819336,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,9.536592551739886e-05,292.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001004241057671,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,7.417348388116807e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,0.0001004250734695,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247802734375,0.0,0.0,0.000476368702948,291.1455383300781,294.1499938964844,263.9805908203125,262.23394775390625,271.0927124023437,263.926513671875,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.57309341430664,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,9.539624443277717e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001004560399451,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,7.419706525979564e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001004569930955,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,0.0004765201883856,291.1439819335937,294.1499938964844,263.9976501464844,262.2464904785156,270.9649353027344,263.9441833496094,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.55803108215332,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,9.539624443277717e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001004560399451,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,7.419706525979564e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001004569930955,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062866210937,0.0,0.0,0.0004765201883856,291.1439819335937,294.1499938964844,263.9976501464844,262.2464904785156,270.9649353027344,263.9441833496094,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.55803108215332,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739074707031,0.0,0.0,9.542710176901892e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001004885489237,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,7.422106864396483e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0001004894947982,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879150390625,0.0,0.0,0.0004766744095832,291.1423645019531,294.1499938964844,264.0146179199219,262.2589416503906,270.8397216796875,263.9617614746094,290.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.543121337890625,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739074707031,0.0,0.0,9.542710176901892e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001004885489237,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,7.422106864396483e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0001004894947982,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879150390625,0.0,0.0,0.0004766744095832,291.1423645019531,294.1499938964844,264.0146179199219,262.2589416503906,270.8397216796875,263.9617614746094,290.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.543121337890625,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,9.54587376327254e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001005218655336,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.572509765625,0.0,0.0,7.424566865665838e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,0.0001005228041321,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0004768324724864,291.1406555175781,294.1499938964844,264.03143310546875,262.27130126953125,270.717041015625,263.9792175292969,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.528392791748047,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
