time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,9.54587376327254e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001005218655336,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.572509765625,0.0,0.0,7.424566865665838e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541564941406,0.0,0.0,0.0001005228041321,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0004768324724864,291.1406555175781,294.1499938964844,264.03143310546875,262.27130126953125,270.717041015625,263.9792175292969,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.528392791748047,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,9.549155220156536e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001005564336082,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,7.427119271596894e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,0.0001005573576549,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0004769964143633,291.1388854980469,294.1499938964844,264.048095703125,262.2835693359375,270.5968017578125,263.9965515136719,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.51391220092773,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,9.549155220156536e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001005564336082,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,7.427119271596894e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,0.0001005573576549,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0004769964143633,291.1388854980469,294.1499938964844,264.048095703125,262.2835693359375,270.5968017578125,263.9965515136719,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.51391220092773,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291687011719,0.0,0.0,9.550858521834016e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001005743761197,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,7.428444223478436e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,0.0001005752928904,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,0.0004770815430674,291.1379699707031,294.1499938964844,264.056396484375,262.2897033691406,270.53765869140625,264.0051574707031,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.506797790527344,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,9.55261566559784e-05,292.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001005928861559,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,7.42981064831838e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001005937956506,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338073730469,0.0,0.0,0.0004771693202201,291.1370544433594,294.1499938964844,264.06463623046875,262.2957763671875,270.47906494140625,264.0137634277344,290.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.499786376953125,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,9.55633440753445e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001006320526357,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,7.432702841470018e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001006329548545,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,0.0004773551190737,291.1351318359375,294.1499938964844,264.0810546875,262.30792236328125,270.3636779785156,264.0308532714844,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.48613548278809,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,9.55633440753445e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001006320526357,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,7.432702841470018e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001006329548545,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,0.0004773551190737,291.1351318359375,294.1499938964844,264.0810546875,262.30792236328125,270.3636779785156,264.0308532714844,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.48613548278809,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38531494140625,0.0,0.0,9.560406033415347e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001006749371299,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,7.43586933822371e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,0.0001006758247967,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0004775585548486,291.1331787109375,294.1499938964844,264.0972900390625,262.3199768066406,270.2505187988281,264.0478210449219,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.47313690185547,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38531494140625,0.0,0.0,9.560406033415347e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001006749371299,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,7.43586933822371e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,0.0001006758247967,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0004775585548486,291.1331787109375,294.1499938964844,264.0972900390625,262.3199768066406,270.2505187988281,264.0478210449219,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.47313690185547,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,9.564938955008984e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001007226819638,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,7.439395994879305e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,0.0001007235623546,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0004777850408572,291.131103515625,294.1499938964844,264.1133728027344,262.3319702148437,270.1396179199219,264.0646667480469,290.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46100234985352,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,9.564938955008984e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001007226819638,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,7.439395994879305e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,0.0001007235623546,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0004777850408572,291.131103515625,294.1499938964844,264.1133728027344,262.3319702148437,270.1396179199219,264.0646667480469,290.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46100234985352,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,9.570053953211756e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001007765531539,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,7.44337376090698e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,0.0001007774189929,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,0.0004780406015925,291.1289978027344,294.1499938964844,264.1292724609375,262.3439025878906,270.0309753417969,264.08135986328125,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.44995307922364,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,9.570053953211756e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001007765531539,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,7.44337376090698e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,0.0001007774189929,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,0.0004780406015925,291.1289978027344,294.1499938964844,264.1292724609375,262.3439025878906,270.0309753417969,264.08135986328125,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.44995307922364,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,9.572869748808444e-05,292.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001008062099572,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496459960937,0.0,0.0,7.44556455174461e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,0.0001008070757961,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35504150390625,0.0,0.0,0.0004781812604051,291.1278991699219,294.1499938964844,264.1371765136719,262.349853515625,269.9775390625,264.08966064453125,290.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204198209682545e-09,0.0010200042743235,-0.0205447003245353,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.44493293762207,-0.0,-7.093663612067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,9.575886360835284e-05,292.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001008379840641,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,7.447910320479423e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,0.0001008388426271,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.000478331989143,291.12677001953125,294.1499938964844,264.14501953125,262.35577392578125,269.9246826171875,264.0979309082031,290.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241757498694824e-09,0.0010203253477811,-0.0206430628895759,0.0,0.0,0.0,-0.0088986074551939,60.0,-18.440284729003903,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,9.582540951669216e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001009080660878,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,7.453086436726153e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0001009089100989,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32940673828125,0.0,0.0,0.0004786644130945,291.1244812011719,294.1499938964844,264.1605834960937,262.3675842285156,269.8205261230469,264.1143798828125,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.43211936950684,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,9.582540951669216e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001009080660878,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,7.453086436726153e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0001009089100989,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32940673828125,0.0,0.0,0.0004786644130945,291.1244812011719,294.1499938964844,264.1605834960937,262.3675842285156,269.8205261230469,264.1143798828125,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.43211936950684,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,9.590170520823448e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001009884217637,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,7.45901998016052e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0001009892512229,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124694824219,0.0,0.0,0.000479045585962,291.12213134765625,294.1499938964844,264.1759948730469,262.3793334960937,269.7183532714844,264.1307067871094,290.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.425731658935547,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,9.590170520823448e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001009884217637,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,7.45901998016052e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0001009892512229,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124694824219,0.0,0.0,0.000479045585962,291.12213134765625,294.1499938964844,264.1759948730469,262.3793334960937,269.7183532714844,264.1307067871094,290.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.425731658935547,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,9.598895121598616e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001010802952805,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,7.465805538231507e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0001010811247397,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.0004794814158231,291.11968994140625,294.1499938964844,264.1911926269531,262.3910217285156,269.61822509765625,264.1468811035156,290.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42144012451172,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,9.598895121598616e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001010802952805,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,7.465805538231507e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0001010811247397,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.0004794814158231,291.11968994140625,294.1499938964844,264.1911926269531,262.3910217285156,269.61822509765625,264.1468811035156,290.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42144012451172,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,9.608825348550454e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001011848798952,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,7.473529694834724e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.743896484375,0.0,0.0,0.0001011856948025,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,0.0004799774906132,291.1171875,294.1499938964844,264.2062072753906,262.4026794433594,269.52008056640625,264.1629333496094,290.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4194393157959,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,9.608825348550454e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001011848798952,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,7.473529694834724e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.743896484375,0.0,0.0,0.0001011856948025,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,0.0004799774906132,291.1171875,294.1499938964844,264.2062072753906,262.4026794433594,269.52008056640625,264.1629333496094,290.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4194393157959,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,9.61427576839924e-05,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001012422726489,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,7.477768667740747e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001012430875562,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705993652344,0.0,0.0,0.0004802497569471,291.11590576171875,294.1499938964844,264.213623046875,262.40850830078125,269.4717712402344,264.1709289550781,290.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.71983818484523e-09,0.0010244132718071,-0.0218950174748897,0.0,0.0,0.0,-0.0091356113553047,60.0,-18.419389724731445,-0.0,-7.155130532510158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,9.620058699510992e-05,292.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001013031796901,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,7.482266664737836e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001013039800454,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0004805386415682,291.1145935058594,294.1499938964844,264.22100830078125,262.414306640625,269.4239501953125,264.1788635253906,290.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791866790147651e-09,0.0010250291088595,-0.0220836326479911,0.0,0.0,0.0,-0.009171319194138,60.0,-18.419967651367188,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,9.632657747715712e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001014358567772,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,7.492065924452618e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,0.0001014366571325,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,0.0004811680410057,291.1119079589844,294.1499938964844,264.235595703125,262.4258728027344,269.32965087890625,264.19464111328125,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.42306327819824,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,9.632657747715712e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001014358567772,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,7.492065924452618e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,0.0001014366571325,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,0.0004811680410057,291.1119079589844,294.1499938964844,264.235595703125,262.4258728027344,269.32965087890625,264.19464111328125,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.42306327819824,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,9.646650141803548e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001015832167468,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,7.502949301851913e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,0.0001015840025502,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,0.0004818670568056,291.1091613769531,294.1499938964844,264.25,262.4373779296875,269.2371826171875,264.21026611328125,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.428926467895508,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,9.646650141803548e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001015832167468,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,7.502949301851913e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,0.0001015840025502,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,0.0004818670568056,291.1091613769531,294.1499938964844,264.25,262.4373779296875,269.2371826171875,264.21026611328125,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.428926467895508,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,9.661629883339629e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001017409667838,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,7.514599565183744e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.704833984375,0.0,0.0,0.0001017417453113,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,0.0004826153453905,291.1063232421875,294.1499938964844,264.2631530761719,262.4479675292969,269.1465148925781,264.2256164550781,290.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4375114440918,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,9.661629883339629e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001017409667838,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,7.514599565183744e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.704833984375,0.0,0.0,0.0001017417453113,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,0.0004826153453905,291.1063232421875,294.1499938964844,264.2631530761719,262.4479675292969,269.1465148925781,264.2256164550781,290.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4375114440918,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,9.67712257988751e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001019041155814,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,7.526649278588593e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0001019048868329,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.0004833892453461,291.1033935546875,294.1499938964844,264.274169921875,262.456787109375,269.0575866699219,264.2400817871094,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.44867706298828,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,9.67712257988751e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001019041155814,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,7.526649278588593e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0001019048868329,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.0004833892453461,291.1033935546875,294.1499938964844,264.274169921875,262.456787109375,269.0575866699219,264.2400817871094,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.44867706298828,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,9.685046097729356e-05,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001019875562633,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,7.532812014687806e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,0.0001019883202388,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0004837850574404,291.1018981933594,294.1499938964844,264.2789001464844,262.4605712890625,269.0137634277344,264.2468566894531,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601361483646542e-09,0.0010319508146494,-0.0242032073438167,0.0,0.0,0.0,-0.0095726195722818,60.0,-18.455183029174805,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,9.693075844552368e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001020721174427,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,7.539057696703821e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001020728814182,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0004841861664317,291.1003723144531,294.1499938964844,264.2831115722656,262.46392822265625,268.9703674316406,264.2532653808594,290.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701386360916333e-09,0.0010328061180189,-0.0244650896638631,0.0,0.0,0.0,-0.009622205980122,60.0,-18.462236404418945,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,9.709422010928392e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001022442593239,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463073730469,0.0,0.0,7.551771705038846e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0001022450160235,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0004850027617067,291.0972900390625,294.1499938964844,264.2901916503906,262.46954345703125,268.8847045898437,264.2648620605469,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.47788047790528,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,9.709422010928392e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001022442593239,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463073730469,0.0,0.0,7.551771705038846e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0001022450160235,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0004850027617067,291.0972900390625,294.1499938964844,264.2901916503906,262.46954345703125,268.8847045898437,264.2648620605469,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.47788047790528,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378479003906,0.0,0.0,9.726091957418248e-05,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001024198063532,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,7.564736733911559e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001024205557769,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0004858354805037,291.0940856933594,294.1499938964844,264.2955322265625,262.47369384765625,268.8005676269531,264.2747802734375,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.4954833984375,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378479003906,0.0,0.0,9.726091957418248e-05,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001024198063532,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,7.564736733911559e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001024205557769,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0004858354805037,291.0940856933594,294.1499938964844,264.2955322265625,262.47369384765625,268.8005676269531,264.2747802734375,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.4954833984375,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
