time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,9.743003465700896e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001025978999678,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,7.57789021008648e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0001025986421154,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0004866802773904,291.0908203125,294.1499938964844,264.2992248535156,262.4765319824219,268.7178955078125,264.28289794921875,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.51479148864746,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,9.743003465700896e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001025978999678,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,7.57789021008648e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0001025986421154,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0004866802773904,291.0908203125,294.1499938964844,264.2992248535156,262.4765319824219,268.7178955078125,264.28289794921875,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.51479148864746,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,9.760069224284962e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001027776233968,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,7.591163739562035e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001027783509925,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0004875327867921,291.08746337890625,294.1499938964844,264.3014221191406,262.4781799316406,268.6366882324219,264.2892761230469,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.53554916381836,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,9.760069224284962e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001027776233968,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,7.591163739562035e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001027783509925,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0004875327867921,291.08746337890625,294.1499938964844,264.3014221191406,262.4781799316406,268.6366882324219,264.2892761230469,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.53554916381836,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,9.76863011601381e-05,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001028677797876,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871337890625,0.0,0.0,7.597822695970535e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0001028685001074,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,0.0004879604384768,291.08575439453125,294.1499938964844,264.302001953125,262.47857666015625,268.5966186523437,264.2917785644531,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.546401977539062,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.777193190529944e-05,292.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001029579507303,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,7.604482379974797e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,0.0001029586710501,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.000488388177473,291.08404541015625,294.1499938964844,264.30224609375,262.47869873046875,268.556884765625,264.2938842773437,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.55750846862793,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753479003906,0.0,0.0,9.794268407858908e-05,292.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001031377687468,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,7.617763185407966e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001031384817906,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0004892411525361,291.0805053710937,294.1499938964844,264.3018798828125,262.4782409667969,268.4783630371094,264.2969665527344,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.580341339111328,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753479003906,0.0,0.0,9.794268407858908e-05,292.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001031377687468,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,7.617763185407966e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001031384817906,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0004892411525361,291.0805053710937,294.1499938964844,264.3018798828125,262.4782409667969,268.4783630371094,264.2969665527344,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.580341339111328,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05987548828125,0.0,0.0,9.811183554120362e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001033158987411,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,7.630919571965933e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.000103316604509,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700378417969,0.0,0.0,0.0004900861531496,291.0768737792969,294.1499938964844,264.3004150390625,262.4768981933594,268.4011535644531,264.29852294921875,290.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653913149588e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,-0.0103515749797225,60.0,-18.60379219055176,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05987548828125,0.0,0.0,9.811183554120362e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001033158987411,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,7.630919571965933e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.000103316604509,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700378417969,0.0,0.0,0.0004900861531496,291.0768737792969,294.1499938964844,264.3004150390625,262.4768981933594,268.4011535644531,264.29852294921875,290.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653913149588e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,-0.0103515749797225,60.0,-18.60379219055176,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,9.827814938034862e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001034910383168,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,7.643854769412428e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081848144531,0.0,0.0,0.0001034917368087,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0004909169510938,291.0731811523437,294.1499938964844,264.2980041503906,262.47479248046875,268.3251953125,264.2987670898437,290.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379831299507261e-08,0.0010471580317243,-0.0288587696850299,0.0,0.0,0.0,-0.010454281233251,60.0,-18.627531051635746,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,9.827814938034862e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001034910383168,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,7.643854769412428e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081848144531,0.0,0.0,0.0001034917368087,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0004909169510938,291.0731811523437,294.1499938964844,264.2980041503906,262.47479248046875,268.3251953125,264.2987670898437,290.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379831299507261e-08,0.0010471580317243,-0.0288587696850299,0.0,0.0,0.0,-0.010454281233251,60.0,-18.627531051635746,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.844032319961116e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001036618268699,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,7.656468369532377e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0001036625180859,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,0.0004917270853184,291.06939697265625,294.1499938964844,264.2947692871094,262.4720153808594,268.2504272460937,264.2977905273437,290.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.651235580444336,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.844032319961116e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001036618268699,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,7.656468369532377e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0001036625180859,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,0.0004917270853184,291.06939697265625,294.1499938964844,264.2947692871094,262.4720153808594,268.2504272460937,264.2977905273437,290.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.651235580444336,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,9.85194419627078e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0001037451438605,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,7.662621646886691e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001037458278005,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.000492122315336,291.06744384765625,294.1499938964844,264.2928771972656,262.4704284667969,268.2135314941406,264.296875,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.6629638671875,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,9.859699639491736e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001038268164847,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,7.668654143344611e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001038275004248,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0004925096873193,291.06549072265625,294.1499938964844,264.2908630371094,262.4687194824219,268.1769104003906,264.29571533203125,290.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.674549102783203,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,9.874671377474442e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001039844792103,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,7.68029858591035e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001039851558743,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0004932575975544,291.0615234375,294.1499938964844,264.286376953125,262.4649658203125,268.10455322265625,264.29278564453125,290.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.697126388549805,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,9.874671377474442e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001039844792103,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,7.68029858591035e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001039851558743,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0004932575975544,291.0615234375,294.1499938964844,264.286376953125,262.4649658203125,268.10455322265625,264.29278564453125,290.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.697126388549805,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,9.88879837677814e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001041332579916,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638732910156,0.0,0.0,7.69128673709929e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.0001041339201037,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,0.000493963365443,291.0574645996094,294.1499938964844,264.2815246582031,262.4609069824219,268.03338623046875,264.2890625,290.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.71857643127441,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,9.88879837677814e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001041332579916,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638732910156,0.0,0.0,7.69128673709929e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.0001041339201037,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,0.000493963365443,291.0574645996094,294.1499938964844,264.2815246582031,262.4609069824219,268.03338623046875,264.2890625,290.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.71857643127441,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685974121094,0.0,0.0,9.901929297484456e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.000104271537566,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,7.701499998802319e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001042721924022,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0004946193075738,291.0533142089844,294.1499938964844,264.2763671875,262.4566345214844,267.9633178710937,264.2847595214844,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.738525390625,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685974121094,0.0,0.0,9.901929297484456e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.000104271537566,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,7.701499998802319e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001042721924022,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0004946193075738,291.0533142089844,294.1499938964844,264.2763671875,262.4566345214844,267.9633178710937,264.2847595214844,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.738525390625,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.913909889291972e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001043977026711,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,7.710817590123042e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001043983502313,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0004952177405357,291.049072265625,294.1499938964844,264.27105712890625,262.4522705078125,267.8944396972656,264.2799987792969,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.75658416748047,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.913909889291972e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001043977026711,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,7.710817590123042e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001043983502313,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0004952177405357,291.049072265625,294.1499938964844,264.27105712890625,262.4522705078125,267.8944396972656,264.2799987792969,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.75658416748047,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,9.919405420077965e-05,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001044555829139,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,7.715092215221375e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001044562231982,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0004954923060722,291.0469055175781,294.1499938964844,264.26837158203125,262.4500732421875,267.86041259765625,264.2774963378906,290.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569263249635,1.2520757763923033e-08,0.0010569138685241,-0.0318444594740867,0.0,0.0,0.0,-0.0110198874026536,60.0,-18.764738082885746,-0.0,-7.61639213919807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,9.924581536324696e-05,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001045100871124,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,7.719118002569303e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0001045107273967,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,0.000495750864502,291.04473876953125,294.1499938964844,264.2657165527344,262.4479064941406,267.8266906738281,264.27496337890625,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477784343,1.2585226194516965e-08,0.0010574652114883,-0.0320131443440914,0.0,0.0,0.0,-0.0110518466681241,60.0,-18.772310256958008,-0.0,-7.624339559697546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,9.933824185281992e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001046074175974,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,7.726306648692116e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311889648437,0.0,0.0,0.0001046080506057,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0004962125676684,291.0403137207031,294.1499938964844,264.2605285644531,262.4436950683594,267.7600402832031,264.2698059082031,290.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.78550338745117,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,9.933824185281992e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001046074175974,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,7.726306648692116e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311889648437,0.0,0.0,0.0001046080506057,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0004962125676684,291.0403137207031,294.1499938964844,264.2605285644531,262.4436950683594,267.7600402832031,264.2698059082031,290.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.78550338745117,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,9.94148213067092e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001046880715875,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,7.732262747595087e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001046886973199,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0004965951084159,291.0357971191406,294.1499938964844,264.255615234375,262.439697265625,267.69451904296875,264.2646789550781,290.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795721815450634e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.795631408691406,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,9.94148213067092e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001046880715875,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,7.732262747595087e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001046886973199,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0004965951084159,291.0357971191406,294.1499938964844,264.255615234375,262.439697265625,267.69451904296875,264.2646789550781,290.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795721815450634e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.795631408691406,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,9.947425860445946e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001047506666509,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,7.736885891063139e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,0.0001047512851073,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0004968920839019,291.0311889648437,294.1499938964844,264.2510681152344,262.4360656738281,267.630126953125,264.2597045898437,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599108645692,1.2869741716770022e-08,0.0010598980588838,-0.0327575504779815,0.0,0.0,0.0,-0.0111928936094045,60.0,-18.802391052246094,-0.0,-7.659464529297112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,9.947425860445946e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001047506666509,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,7.736885891063139e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,0.0001047512851073,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0004968920839019,291.0311889648437,294.1499938964844,264.2510681152344,262.4360656738281,267.630126953125,264.2597045898437,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599108645692,1.2869741716770022e-08,0.0010598980588838,-0.0327575504779815,0.0,0.0,0.0,-0.0111928936094045,60.0,-18.802391052246094,-0.0,-7.659464529297112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.951589890988544e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001047945261234,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,7.740124419797212e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001047951373038,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,0.000497100118082,291.0265197753906,294.1499938964844,264.2470397949219,262.432861328125,267.5667419433594,264.2550048828125,290.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106035429053,1.2921588243841596e-08,0.0010603413684293,-0.0328931957483291,0.0,0.0,0.0,-0.0112185962498188,60.0,-18.80577278137207,-0.0,-7.665873624773668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.951589890988544e-05,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001047945261234,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,7.740124419797212e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001047951373038,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,0.000497100118082,291.0265197753906,294.1499938964844,264.2470397949219,262.432861328125,267.5667419433594,264.2550048828125,290.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106035429053,1.2921588243841596e-08,0.0010603413684293,-0.0328931957483291,0.0,0.0,0.0,-0.0112185962498188,60.0,-18.80577278137207,-0.0,-7.665873624773668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,9.953041444532572e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001048098129103,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,7.741253648418933e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001048104240908,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0004971726448275,291.0241394042969,294.1499938964844,264.2452697753906,262.4314880371094,267.5354919433594,264.2528381347656,290.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939655569255136e-08,0.0010604959679767,-0.0329404659569263,0.0,0.0,0.0,-0.0112275527790188,60.0,-18.805896759033203,-0.0,-7.668107571134898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,9.953936387319118e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001048192352754,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,7.741949229966849e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0001048198391799,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.000497217348311,291.0217590332031,294.1499938964844,264.2436828613281,262.4302673339844,267.50457763671875,264.25079345703125,290.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606040013954,1.2950781780318721e-08,0.0010605910792946,-0.0329695753753185,0.0,0.0,0.0,-0.0112330690026283,60.0,-18.80493354797364,-0.0,-7.669483892414064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,9.954407141776755e-05,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001048242047545,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,7.742315938230604e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.000104824801383,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0004972409224137,291.01690673828125,294.1499938964844,264.2411193847656,262.4283447265625,267.4435119628906,264.2471618652344,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606539435684,1.2956616224357733e-08,0.0010606410214677,-0.0329848378896713,0.0,0.0,0.0,-0.011235961690545,60.0,-18.80024719238281,-0.0,-7.67020509329086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,9.954407141776755e-05,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001048242047545,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,7.742315938230604e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.000104824801383,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0004972409224137,291.01690673828125,294.1499938964844,264.2411193847656,262.4283447265625,267.4435119628906,264.2471618652344,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606539435684,1.2956616224357733e-08,0.0010606410214677,-0.0329848378896713,0.0,0.0,0.0,-0.011235961690545,60.0,-18.80024719238281,-0.0,-7.67020509329086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,9.952888649422675e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001048082194756,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,7.741135050309822e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0001048088088282,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.0004971650778315,291.011962890625,294.1499938964844,264.239501953125,262.4272155761719,267.383544921875,264.2442321777344,290.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604918934404,1.2937654503275553e-08,0.0010604789713397,-0.032935231924057,0.0,0.0,0.0,-0.0112265618517994,60.0,-18.79129981994629,-0.0,-7.667860302262852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
