time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,9.952888649422675e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001048082194756,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,7.741135050309822e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0001048088088282,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.0004971650778315,291.011962890625,294.1499938964844,264.239501953125,262.4272155761719,267.383544921875,264.2442321777344,290.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604918934404,1.2937654503275553e-08,0.0010604789713397,-0.032935231924057,0.0,0.0,0.0,-0.0112265618517994,60.0,-18.79129981994629,-0.0,-7.667860302262852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,9.949302329914644e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0001047704645316,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,7.738345448160544e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001047710393322,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,0.0004969859728589,291.0069580078125,294.1499938964844,264.2389221191406,262.4269714355469,267.32470703125,264.2421264648437,290.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601094691082,1.2892930278951552e-08,0.0010600966634228,-0.032818216830492,0.0,0.0,0.0,-0.0112043907865881,60.0,-18.777816772460938,-0.0,-7.662330148150431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,9.949302329914644e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0001047704645316,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,7.738345448160544e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001047710393322,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,0.0004969859728589,291.0069580078125,294.1499938964844,264.2389221191406,262.4269714355469,267.32470703125,264.2421264648437,290.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601094691082,1.2892930278951552e-08,0.0010600966634228,-0.032818216830492,0.0,0.0,0.0,-0.0112043907865881,60.0,-18.777816772460938,-0.0,-7.662330148150431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,9.943609620677309e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001047105179168,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760070800781,0.0,0.0,7.733917300356552e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,0.0001047110927174,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0004967016284354,291.0018615722656,294.1499938964844,264.23956298828125,262.4277648925781,267.2670288085937,264.24102783203125,290.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595027124509,1.2821962158682254e-08,0.0010594899067655,-0.0326325446367263,0.0,0.0,0.0,-0.0111692091450095,60.0,-18.759593963623047,-0.0,-7.653559919162944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,9.943609620677309e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001047105179168,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760070800781,0.0,0.0,7.733917300356552e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,0.0001047110927174,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0004967016284354,291.0018615722656,294.1499938964844,264.23956298828125,262.4277648925781,267.2670288085937,264.24102783203125,290.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595027124509,1.2821962158682254e-08,0.0010594899067655,-0.0326325446367263,0.0,0.0,0.0,-0.0111692091450095,60.0,-18.759593963623047,-0.0,-7.653559919162944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,9.94007132248953e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001046732650138,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,7.731165533186868e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001046738325385,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,0.0004965249099768,290.9992980957031,294.1499938964844,264.2403564453125,262.4285888671875,267.23858642578125,264.2408142089844,290.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591255268082,1.2777856106538366e-08,0.0010591127211228,-0.0325171463191509,0.0,0.0,0.0,-0.0111473444849252,60.0,-18.748842239379883,-0.0,-7.648111477465137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.93586945696734e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001046290199155,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,7.727897900622338e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,0.0001046295801643,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,0.0004963150131516,290.9966735839844,294.1499938964844,264.24151611328125,262.4296875,267.2104797363281,264.240966796875,290.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586776770651,1.2725485554199169e-08,0.001058664987795,-0.0323801226913929,0.0,0.0,0.0,-0.0111213820055127,60.0,-18.73661422729492,-0.0,-7.641644828026983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.926033817464486e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001045254539349,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,7.720247958786786e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0001045260069076,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0004958237404935,290.9914245605469,294.1499938964844,264.2449645996094,262.432861328125,267.15509033203125,264.2421569824219,290.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576294735074,1.2602901833247417e-08,0.0010576169006526,-0.0320593900978565,0.0,0.0,0.0,-0.0110606122761964,60.0,-18.70863151550293,-0.0,-7.626519504810858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.926033817464486e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001045254539349,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,7.720247958786786e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0001045260069076,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0004958237404935,290.9914245605469,294.1499938964844,264.2449645996094,262.432861328125,267.15509033203125,264.2421569824219,290.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576294735074,1.2602901833247417e-08,0.0010576169006526,-0.0320593900978565,0.0,0.0,0.0,-0.0110606122761964,60.0,-18.70863151550293,-0.0,-7.626519504810858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,9.91442648228258e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001044032323989,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,7.711219950579107e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,0.0001044037780957,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,0.0004952439921908,290.9861145019531,294.1499938964844,264.25,262.4373779296875,267.100830078125,264.24462890625,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563924442976,1.2458242437674016e-08,0.0010563799878582,-0.0316808819770813,0.0,0.0,0.0,-0.0109888995066285,60.0,-18.67608070373535,-0.0,-7.608689145399694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,9.91442648228258e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001044032323989,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,7.711219950579107e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,0.0001044037780957,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,0.0004952439921908,290.9861145019531,294.1499938964844,264.25,262.4373779296875,267.100830078125,264.24462890625,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563924442976,1.2458242437674016e-08,0.0010563799878582,-0.0316808819770813,0.0,0.0,0.0,-0.0109888995066285,60.0,-18.67608070373535,-0.0,-7.608689145399694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,9.902178862830624e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0001042742660501,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,7.701694266870618e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.000104274804471,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0004946322296746,290.9807434082031,294.1499938964844,264.2574462890625,262.44403076171875,267.0476989746094,264.2485656738281,290.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.2305603647178032e-08,0.0010550748556852,-0.0312814824283123,0.0,0.0,0.0,-0.010913229547441,60.0,-18.639738082885746,-0.0,-7.589897421667048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,9.902178862830624e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0001042742660501,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,7.701694266870618e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.000104274804471,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0004946322296746,290.9807434082031,294.1499938964844,264.2574462890625,262.44403076171875,267.0476989746094,264.2485656738281,290.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.2305603647178032e-08,0.0010550748556852,-0.0312814824283123,0.0,0.0,0.0,-0.010913229547441,60.0,-18.639738082885746,-0.0,-7.589897421667048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,9.890743240248412e-05,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001041538489516,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,7.692799408687279e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0001041543800965,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,0.000494061037898,290.97528076171875,294.1499938964844,264.26788330078125,262.45330810546875,266.995849609375,264.25469970703125,290.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.60159683227539,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,9.890743240248412e-05,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001041538489516,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,7.692799408687279e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0001041543800965,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,0.000494061037898,290.97528076171875,294.1499938964844,264.26788330078125,262.45330810546875,266.995849609375,264.25469970703125,290.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.60159683227539,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,9.885418694466352e-05,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001040977804223,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,7.688657933613285e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018249511719,0.0,0.0,0.0001040983042912,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378845214844,0.0,0.0,0.0004937950288876,290.9725036621094,294.1499938964844,264.274169921875,262.4588928222656,266.970458984375,264.2587890625,290.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096722734611376e-08,0.0010532888118177,-0.0307348947972059,0.0,0.0,0.0,-0.0108096785843372,60.0,-18.582290649414062,-0.0,-7.564219828282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,9.880269499262796e-05,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001040435599861,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,7.684653246542439e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0001040440838551,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308959960937,0.0,0.0,0.0004935378674417,290.9697265625,294.1499938964844,264.2810974121094,262.4650573730469,266.9452819824219,264.2633056640625,290.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032545626539104e-08,0.0010527399135753,-0.0305669549852609,0.0,0.0,0.0,-0.0107778627425432,60.0,-18.562931060791016,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.870910434983672e-05,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001039450071402,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,7.677373650949448e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,0.0001039455237332,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0004930704017169,290.9641418457031,294.1499938964844,264.2968139648437,262.47906494140625,266.8960266113281,264.2743225097656,290.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915902931036726e-08,0.0010517425835132,-0.0302617140114307,0.0,0.0,0.0,-0.0107200387865304,60.0,-18.524303436279297,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.870910434983672e-05,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001039450071402,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,7.677373650949448e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,0.0001039455237332,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0004930704017169,290.9641418457031,294.1499938964844,264.2968139648437,262.47906494140625,266.8960266113281,264.2743225097656,290.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915902931036726e-08,0.0010517425835132,-0.0302617140114307,0.0,0.0,0.0,-0.0107200387865304,60.0,-18.524303436279297,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,9.862751176115124e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001038590926327,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,7.671028288314119e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,0.0001038596019498,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,0.0004926628316752,290.9584655761719,294.1499938964844,264.3148803710937,262.4951171875,266.8478698730469,264.28741455078125,290.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.181420916651632e-08,0.0010508729610592,-0.029995584860444,0.0,0.0,0.0,-0.0106696244329214,60.0,-18.486068725585938,-0.0,-7.52955955363177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,9.862751176115124e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001038590926327,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,7.671028288314119e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,0.0001038596019498,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,0.0004926628316752,290.9584655761719,294.1499938964844,264.3148803710937,262.4951171875,266.8478698730469,264.28741455078125,290.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.181420916651632e-08,0.0010508729610592,-0.029995584860444,0.0,0.0,0.0,-0.0106696244329214,60.0,-18.486068725585938,-0.0,-7.52955955363177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,9.85599253908731e-05,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001037879337673,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,7.665771408937871e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001037884358083,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0004923252272419,290.95269775390625,294.1499938964844,264.3349914550781,262.5130310058594,266.8010559082031,264.3029479980469,290.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.44880485534668,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,9.85599253908731e-05,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001037879337673,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,7.665771408937871e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001037884358083,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0004923252272419,290.95269775390625,294.1499938964844,264.3349914550781,262.5130310058594,266.8010559082031,264.3029479980469,290.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.44880485534668,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,9.850798232946544e-05,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001037332331179,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,7.661731069674715e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.000103733727883,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0004920657956972,290.9468994140625,294.1499938964844,264.3569641113281,262.5325622558594,266.7555236816406,264.3206481933594,290.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.412887573242188,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,9.850798232946544e-05,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001037332331179,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,7.661731069674715e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.000103733727883,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0004920657956972,290.9468994140625,294.1499938964844,264.3569641113281,262.5325622558594,266.7555236816406,264.3206481933594,290.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.412887573242188,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,9.848834451986475e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001037125621223,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,7.660203846171498e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.0001037130496115,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.0004919677157886,290.9439392089844,294.1499938964844,264.3685607910156,262.5429077148437,266.7332763671875,264.33026123046875,289.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640731045758912e-08,0.0010493895970284,-0.0295415874570608,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.39559364318848,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,9.847277397057042e-05,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001036961693898,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,7.658993126824498e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.000103696656879,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,0.0004918899503536,290.94097900390625,294.1499938964844,264.38055419921875,262.5535583496094,266.7113342285156,264.3403625488281,289.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621317241861108e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.37877655029297,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.845441672950984e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001036768444464,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,7.657565583940595e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001036773246596,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0004917983314953,290.9350280761719,294.1499938964844,264.4055480957031,262.5757751464844,266.6683959960937,264.36181640625,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.34664726257324,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.845441672950984e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001036768444464,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,7.657565583940595e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001036773246596,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0004917983314953,290.9350280761719,294.1499938964844,264.4055480957031,262.5757751464844,266.6683959960937,264.36181640625,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.34664726257324,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,9.845309978118166e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001036754547385,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858825683594,0.0,0.0,7.657462265342474e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,0.0001036759349517,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0004917917540296,290.9289855957031,294.1499938964844,264.43170166015625,262.5990600585937,266.6266784667969,264.3848876953125,289.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.316791534423828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,9.845309978118166e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001036754547385,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858825683594,0.0,0.0,7.657462265342474e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,0.0001036759349517,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0004917917540296,290.9289855957031,294.1499938964844,264.43170166015625,262.5990600585937,266.6266784667969,264.3848876953125,289.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.316791534423828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,9.846718603512272e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000103690297692,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001036907706293,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,0.0004918621270917,290.9228820800781,294.1499938964844,264.45880126953125,262.6231384277344,266.5862121582031,264.4093933105469,289.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.289207458496094,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,9.846718603512272e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000103690297692,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001036907706293,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,0.0004918621270917,290.9228820800781,294.1499938964844,264.45880126953125,262.6231384277344,266.5862121582031,264.4093933105469,289.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.289207458496094,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.849360503721982e-05,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001037181209539,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,7.660612754989415e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,0.0001037185866152,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.000491994083859,290.91668701171875,294.1499938964844,264.4866027832031,262.6478881835937,266.5470275878906,264.43511962890625,289.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.26362991333008,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.849360503721982e-05,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001037181209539,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,7.660612754989415e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,0.0001037185866152,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.000491994083859,290.91668701171875,294.1499938964844,264.4866027832031,262.6478881835937,266.5470275878906,264.43511962890625,289.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.26362991333008,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,9.850993956206366e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001037353213177,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,7.661883137188852e-05,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.000103735786979,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.0004920756909996,290.9135437011719,294.1499938964844,264.5007019042969,262.6604309082031,266.52789306640625,264.4483947753906,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.251441955566406,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,9.852725634118542e-05,291.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001037535621435,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,7.663229916943237e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,0.0001037540205288,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0004921622457914,290.910400390625,294.1499938964844,264.5149230957031,262.67303466796875,266.5090637207031,264.4618835449219,289.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.239490509033203,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,9.856311226030812e-05,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0001037913316395,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,7.666019519092515e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,0.0001037917827488,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.000492341350764,290.9040832519531,294.1499938964844,264.54345703125,262.69842529296875,266.4723205566406,264.4893798828125,289.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.21592712402344,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,9.856311226030812e-05,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0001037913316395,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,7.666019519092515e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,0.0001037917827488,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.000492341350764,290.9040832519531,294.1499938964844,264.54345703125,262.69842529296875,266.4723205566406,264.4893798828125,289.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.21592712402344,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
