time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,9.860028512775898e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001038304762914,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001038309201248,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.00049252709141,290.89764404296875,294.1499938964844,264.5720520019531,262.7238464355469,266.4367370605469,264.51739501953125,289.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.19261360168457,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,9.860028512775898e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001038304762914,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001038309201248,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.00049252709141,290.89764404296875,294.1499938964844,264.5720520019531,262.7238464355469,266.4367370605469,264.51739501953125,289.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.19261360168457,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,9.863849118119106e-05,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000103870712337,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001038711561704,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,0.0004927179543301,290.89117431640625,294.1499938964844,264.6004638671875,262.74908447265625,266.40234375,264.5456848144531,289.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.169567108154297,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,9.863849118119106e-05,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000103870712337,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001038711561704,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,0.0004927179543301,290.89117431640625,294.1499938964844,264.6004638671875,262.74908447265625,266.40234375,264.5456848144531,289.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.169567108154297,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.867747576208784e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001039117705659,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,7.674914377275854e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,0.0001039122071233,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,0.0004929127171635,290.8846130371094,294.1499938964844,264.62841796875,262.77392578125,266.369140625,264.57403564453125,289.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.146902084350582,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.867747576208784e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001039117705659,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,7.674914377275854e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,0.0001039122071233,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,0.0004929127171635,290.8846130371094,294.1499938964844,264.62841796875,262.77392578125,266.369140625,264.57403564453125,289.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.146902084350582,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,9.869718633126467e-05,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001039325361489,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,7.676447421545163e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,0.0001039329654304,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,0.0004930112045258,290.8812866210937,294.1499938964844,264.6421813964844,262.7861328125,266.3529968261719,264.588134765625,289.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.135751724243164,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,9.871699148789048e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0001039533890434,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.677987741772085e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0001039538183249,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,0.0004931100993417,290.8779602050781,294.1499938964844,264.6557312011719,262.7981872558594,266.3370666503906,264.6021728515625,289.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.124717712402344,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,9.87568055279553e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0001039953131112,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,7.681084389332682e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001039957423927,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,0.000493308994919,290.8712463378906,294.1499938964844,264.68218994140625,262.8216857910156,266.3060302734375,264.6298828125,289.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10312461853028,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,9.87568055279553e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0001039953131112,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,7.681084389332682e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001039957423927,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,0.000493308994919,290.8712463378906,294.1499938964844,264.68218994140625,262.8216857910156,266.3060302734375,264.6298828125,289.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10312461853028,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,9.879667777568102e-05,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001040373099385,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,7.684185402467847e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0001040377246681,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0004935081815347,290.8644714355469,294.1499938964844,264.70751953125,262.8441772460937,266.2760314941406,264.6569519042969,289.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.082258224487305,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,9.879667777568102e-05,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001040373099385,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,7.684185402467847e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0001040377246681,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0004935081815347,290.8644714355469,294.1499938964844,264.70751953125,262.8441772460937,266.2760314941406,264.6569519042969,289.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.082258224487305,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,9.883638995233925e-05,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001040791321429,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,7.687274046475068e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001040795395965,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0004937065532431,290.85760498046875,294.1499938964844,264.73150634765625,262.8655090332031,266.2470397949219,264.68310546875,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.06224632263184,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,9.883638995233925e-05,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001040791321429,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,7.687274046475068e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001040795395965,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0004937065532431,290.85760498046875,294.1499938964844,264.73150634765625,262.8655090332031,266.2470397949219,264.68310546875,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.06224632263184,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.88757165032439e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0001041205541696,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,7.69033285905607e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001041209616232,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,0.0004939030623063,290.8506774902344,294.1499938964844,264.75396728515625,262.88543701171875,266.218994140625,264.7080993652344,289.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.04320526123047,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.88757165032439e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0001041205541696,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,7.69033285905607e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001041209616232,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,0.0004939030623063,290.8506774902344,294.1499938964844,264.75396728515625,262.88543701171875,266.218994140625,264.7080993652344,289.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.04320526123047,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.889517968986183e-05,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001041410432662,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,7.69184625823982e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001041414507199,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0004940002691,290.8471984863281,294.1499938964844,264.7645263671875,262.8948059082031,266.2053527832031,264.7200927734375,289.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.03409767150879,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,9.89144537015818e-05,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0001041613504639,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052185058594,0.0,0.0,7.693345833104104e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001041617506416,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0004940966027788,290.8436889648437,294.1499938964844,264.77459716796875,262.9037780761719,266.1919250488281,264.731689453125,289.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.02529525756836,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,9.895239782053976e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001042013027472,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,7.696296961512417e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001042017029249,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0004942861269228,290.83660888671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1656799316406,264.7536926269531,289.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.00857162475586,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,9.895239782053976e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001042013027472,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,7.696296961512417e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001042017029249,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0004942861269228,290.83660888671875,294.1499938964844,264.7932434082031,262.9203186035156,266.1656799316406,264.7536926269531,289.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.00857162475586,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,9.898931602947414e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001042401854647,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,7.699168054386973e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001042405783664,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0004944705870002,290.8294677734375,294.1499938964844,264.80963134765625,262.93487548828125,266.1402587890625,264.7738342285156,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.99321174621582,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,9.898931602947414e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001042401854647,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,7.699168054386973e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001042405783664,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0004944705870002,290.8294677734375,294.1499938964844,264.80963134765625,262.93487548828125,266.1402587890625,264.7738342285156,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.99321174621582,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,9.902501187752932e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0001042777803377,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,7.701944559812546e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001042781732394,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.0004946489352732,290.8222351074219,294.1499938964844,264.8235778808594,262.9472351074219,266.1156005859375,264.7919006347656,289.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.979337692260742,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,9.902501187752932e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0001042777803377,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,7.701944559812546e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001042781732394,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.0004946489352732,290.8222351074219,294.1499938964844,264.8235778808594,262.9472351074219,266.1156005859375,264.7919006347656,289.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.979337692260742,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,9.905928163789211e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0001043138690874,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,7.704609743086621e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001043142547132,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.000494820124004,290.81494140625,294.1499938964844,264.83477783203125,262.9571838378906,266.09161376953125,264.8076477050781,289.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.967077255249023,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,9.905928163789211e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0001043138690874,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,7.704609743086621e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001043142547132,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.000494820124004,290.81494140625,294.1499938964844,264.83477783203125,262.9571838378906,266.09161376953125,264.8076477050781,289.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.967077255249023,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,9.90757835097611e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001043312586261,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,7.705893949605525e-05,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001043316369759,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,0.0004949025460518,290.811279296875,294.1499938964844,264.8393249511719,262.9612121582031,266.0798645019531,264.81451416015625,289.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.96162986755371,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,9.909188520396128e-05,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0001043482116074,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,7.707146141910926e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001043485899572,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.0004949829890392,290.8075866699219,294.1499938964844,264.84307861328125,262.9645690917969,266.0682983398437,264.8207092285156,289.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.956615447998047,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,9.912266978062688e-05,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001043806332745,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,7.709540659561753e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001043810116243,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0004951367736794,290.8001708984375,294.1499938964844,264.8482360839844,262.9691162109375,266.0455017089844,264.8311462402344,289.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.947919845581055,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,9.912266978062688e-05,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001043806332745,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,7.709540659561753e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001043810116243,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0004951367736794,290.8001708984375,294.1499938964844,264.8482360839844,262.9691162109375,266.0455017089844,264.8311462402344,289.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.947919845581055,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,9.915128612192348e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001044107702909,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,7.711766374995932e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001044111413648,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0004952797316946,290.79266357421875,294.1499938964844,264.8500061035156,262.970703125,266.023193359375,264.8385009765625,289.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.941272735595703,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,9.915128612192348e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001044107702909,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,7.711766374995932e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001044111413648,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0004952797316946,290.79266357421875,294.1499938964844,264.8500061035156,262.970703125,266.023193359375,264.8385009765625,289.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.941272735595703,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,9.917064744513482e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001044311648001,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,7.713271770626307e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.000104431528598,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.000495376472827,290.7850952148437,294.1499938964844,264.8480529785156,262.9689636230469,266.00128173828125,264.8426818847656,289.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.031764555722475,0.0,0.0,0.0,-0.0110047496855258,60.0,-17.936140060424805,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,9.917064744513482e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001044311648001,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,7.713271770626307e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.000104431528598,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.000495376472827,290.7850952148437,294.1499938964844,264.8480529785156,262.9689636230469,266.00128173828125,264.8426818847656,289.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.031764555722475,0.0,0.0,0.0,-0.0110047496855258,60.0,-17.936140060424805,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,9.917427087202668e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001044349846779,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,7.713554077781737e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001044353411998,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0004953946336172,290.7774658203125,294.1499938964844,264.84234619140625,262.9638977050781,265.97967529296875,264.8433837890625,289.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494715484479002e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.93141746520996,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,9.917427087202668e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001044349846779,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,7.713554077781737e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001044353411998,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0004953946336172,290.7774658203125,294.1499938964844,264.84234619140625,262.9638977050781,265.97967529296875,264.8433837890625,289.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494715484479002e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.93141746520996,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,9.917036368278788e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001044308737618,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,7.713249942753464e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001044312302838,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,0.0004953750758431,290.77362060546875,294.1499938964844,264.83819580078125,262.960205078125,265.968994140625,264.8423767089844,289.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.248983316770591e-08,0.0010566498385742,-0.0317635424435138,0.0,0.0,0.0,-0.011004558764398,60.0,-17.929052352905273,-0.0,-7.612580787963452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,9.916349517880008e-05,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.00010442364146,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,7.712715887464583e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001044239979819,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0004953407915309,290.769775390625,294.1499938964844,264.83319091796875,262.9557800292969,265.9583740234375,264.840576171875,289.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481268463204742e-08,0.0010565766133368,-0.0317411310970783,0.0,0.0,0.0,-0.0110003128647804,60.0,-17.926671981811523,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,9.913953545037656e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.000104398408439,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,7.710851787123829e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001043987576849,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.00049522111658,290.76202392578125,294.1499938964844,264.8208312988281,262.94482421875,265.9372253417969,264.8343811035156,289.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563335381448,1.2451386588452353e-08,0.0010563210817053,-0.0316629447042942,0.0,0.0,0.0,-0.0109854992479085,60.0,-17.921863555908203,-0.0,-7.607844310086875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
