time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,9.913953545037656e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.000104398408439,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,7.710851787123829e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001043987576849,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.00049522111658,290.76202392578125,294.1499938964844,264.8208312988281,262.94482421875,265.9372253417969,264.8343811035156,289.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563335381448,1.2451386588452353e-08,0.0010563210817053,-0.0316629447042942,0.0,0.0,0.0,-0.0109854992479085,60.0,-17.921863555908203,-0.0,-7.607844310086875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,9.910372318699956e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001043607044266,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,7.70806655054912e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001043610463966,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,0.000495042244438,290.75421142578125,294.1499938964844,264.8055419921875,262.9312438964844,265.9162292480469,264.8249816894531,289.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.2406741412007705e-08,0.0010559393558651,-0.0315461233258247,0.0,0.0,0.0,-0.0109633663669228,60.0,-17.917007446289062,-0.0,-7.602346130397565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,9.910372318699956e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001043607044266,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,7.70806655054912e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001043610463966,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,0.000495042244438,290.75421142578125,294.1499938964844,264.8055419921875,262.9312438964844,265.9162292480469,264.8249816894531,289.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.2406741412007705e-08,0.0010559393558651,-0.0315461233258247,0.0,0.0,0.0,-0.0109633663669228,60.0,-17.917007446289062,-0.0,-7.602346130397565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,9.905709157465026e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001043116062646,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,7.704440213274211e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001043119482346,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,0.0004948093555867,290.746337890625,294.1499938964844,264.78759765625,262.9153137207031,265.8952941894531,264.8126525878906,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.91212272644043,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,9.905709157465026e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001043116062646,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,7.704440213274211e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001043119482346,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,0.0004948093555867,290.746337890625,294.1499938964844,264.78759765625,262.9153137207031,265.8952941894531,264.8126525878906,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.91212272644043,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,9.900082659441978e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001042523581418,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0001042526928358,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0004945283289998,290.7384338378906,294.1499938964844,264.7672424316406,262.897216796875,265.8744201660156,264.7974853515625,289.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.907222747802734,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,9.900082659441978e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001042523581418,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0001042526928358,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0004945283289998,290.7384338378906,294.1499938964844,264.7672424316406,262.897216796875,265.8744201660156,264.7974853515625,289.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.907222747802734,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,9.896935080178082e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0001042192088789,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,7.697615365032107e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001042195435729,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0004943710519,290.73443603515625,294.1499938964844,264.7562561035156,262.887451171875,265.8639831542969,264.78887939453125,289.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.904769897460938,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.893601236399264e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001041841096593,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,7.695022213738412e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001041844370774,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0004942045197822,290.7304382324219,294.1499938964844,264.7447509765625,262.87725830078125,265.8535461425781,264.7796936035156,289.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541643714532,1.2197714838180218e-08,0.0010541521478444,-0.0309991687536239,0.0,0.0,0.0,-0.0108597436919808,60.0,-17.90231704711914,-0.0,-7.576629457162198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,9.8863871244248e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001041081486619,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.00010410847608,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,0.0004938442143611,290.722412109375,294.1499938964844,264.72039794921875,262.8556213378906,265.8326110839844,264.7597045898437,289.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151752501726,60.0,-17.897409439086914,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,9.8863871244248e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001041081486619,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.00010410847608,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,0.0004938442143611,290.722412109375,294.1499938964844,264.72039794921875,262.8556213378906,265.8326110839844,264.7597045898437,289.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151752501726,60.0,-17.897409439086914,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,9.878534183371812e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001040254501276,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001040257702697,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,0.0004934519529342,290.7143249511719,294.1499938964844,264.6944580078125,262.83258056640625,265.8116455078125,264.7377319335937,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.892498016357422,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,9.878534183371812e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001040254501276,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001040257702697,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,0.0004934519529342,290.7143249511719,294.1499938964844,264.6944580078125,262.83258056640625,265.8116455078125,264.7377319335937,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.892498016357422,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.870151552604511e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001039371782098,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.000103937498352,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0004930332652293,290.7061767578125,294.1499938964844,264.6671447753906,262.808349609375,265.7905578613281,264.7139587402344,289.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.887577056884766,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.870151552604511e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001039371782098,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.000103937498352,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0004930332652293,290.7061767578125,294.1499938964844,264.6671447753906,262.808349609375,265.7905578613281,264.7139587402344,289.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.887577056884766,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.86134255072102e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001038444243022,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001038447371684,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0004925932735204,290.697998046875,294.1499938964844,264.6387939453125,262.7831420898437,265.7693786621094,264.688720703125,289.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.882644653320312,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.86134255072102e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001038444243022,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001038447371684,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0004925932735204,290.697998046875,294.1499938964844,264.6387939453125,262.7831420898437,265.7693786621094,264.688720703125,289.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.882644653320312,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.856806718744338e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001037966649164,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001037969777826,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0004923666710965,290.6938781738281,294.1499938964844,264.6242980957031,262.770263671875,265.7587280273437,264.6756286621094,289.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.880168914794922,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.852209041127936e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001037482506944,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,7.662829011678696e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001037485562846,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0004921370418742,290.6897277832031,294.1499938964844,264.6096496582031,262.7572326660156,265.7480773925781,264.6622314453125,289.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.877689361572266,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.842858707997948e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.00010364978516,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001036500907503,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.000491669983603,290.68145751953125,294.1499938964844,264.5799560546875,262.7308654785156,265.72662353515625,264.63482666015625,289.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.872703552246094,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.842858707997948e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.00010364978516,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001036500907503,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.000491669983603,290.68145751953125,294.1499938964844,264.5799560546875,262.7308654785156,265.72662353515625,264.63482666015625,289.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.872703552246094,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.833386866375804e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001035500463331,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001035503519233,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004911968717351,290.6731262207031,294.1499938964844,264.54998779296875,262.7042236328125,265.7050476074219,264.606689453125,289.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.8676815032959,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.833386866375804e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001035500463331,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001035503519233,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004911968717351,290.6731262207031,294.1499938964844,264.54998779296875,262.7042236328125,265.7050476074219,264.606689453125,289.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.8676815032959,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.823903383221476e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001034501838148,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001034504821291,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004907231195829,290.66473388671875,294.1499938964844,264.5200500488281,262.6776123046875,265.6833190917969,264.5780944824219,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.862607955932617,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.823903383221476e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001034501838148,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001034504821291,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004907231195829,290.66473388671875,294.1499938964844,264.5200500488281,262.6776123046875,265.6833190917969,264.5780944824219,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.862607955932617,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.814494842430575e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001033511143759,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.633495260961354e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001033514054142,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004902532091364,290.6562805175781,294.1499938964844,264.4903564453125,262.6512145996094,265.6614990234375,264.5492858886719,289.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.85748863220215,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.814494842430575e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001033511143759,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.633495260961354e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001033514054142,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004902532091364,290.6562805175781,294.1499938964844,264.4903564453125,262.6512145996094,265.6614990234375,264.5492858886719,289.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.85748863220215,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.809863695409148e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.000103302343632,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.629892934346572e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001033026346703,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004900218336842,290.6520690917969,294.1499938964844,264.4757080078125,262.63818359375,265.6505126953125,264.534912109375,289.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681956887245,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.85490608215332,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.805279842112212e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001032540822052,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.626328442711383e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001032543659675,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004897929029539,290.6477966308594,294.1499938964844,264.4612121582031,262.6252746582031,265.6395263671875,264.5205383300781,289.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.852312088012695,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.79636242846027e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001031601786962,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.619392999913543e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001031604624586,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004893474979326,290.6392822265625,294.1499938964844,264.4328308105469,262.6000671386719,265.6174621582031,264.4920654296875,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985949927544425e-08,0.0010437908349558,-0.0278278402984142,0.0,0.0,0.0,-0.0102590220049023,60.0,-17.847082138061523,-0.0,-7.428403137055285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.79636242846027e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001031601786962,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.619392999913543e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001031604624586,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004893474979326,290.6392822265625,294.1499938964844,264.4328308105469,262.6000671386719,265.6174621582031,264.4920654296875,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985949927544425e-08,0.0010437908349558,-0.0278278402984142,0.0,0.0,0.0,-0.0102590220049023,60.0,-17.847082138061523,-0.0,-7.428403137055285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.787823364604264e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.000103070262412,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.612750778207555e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001030705388984,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004889209521934,290.6307067871094,294.1499938964844,264.4055480957031,262.5758056640625,265.5953063964844,264.464111328125,289.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879538159258573e-08,0.0010428809328004,-0.0275493077933788,0.0,0.0,0.0,-0.0102062691003084,60.0,-17.841800689697266,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.787823364604264e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.000103070262412,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.612750778207555e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001030705388984,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004889209521934,290.6307067871094,294.1499938964844,264.4055480957031,262.5758056640625,265.5953063964844,264.464111328125,289.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879538159258573e-08,0.0010428809328004,-0.0275493077933788,0.0,0.0,0.0,-0.0102062691003084,60.0,-17.841800689697266,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.779831452760844e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0001029861086863,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.60653565521352e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001029863851726,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004885217640548,290.6221008300781,294.1499938964844,264.3796081542969,262.5527038574219,265.5730895996094,264.4369812011719,289.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420401813462,1.0779949377592857e-08,0.0010420293547213,-0.0272886287420988,0.0,0.0,0.0,-0.0101568987593054,60.0,-17.836469650268555,-0.0,-7.403349400192384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.779831452760844e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0001029861086863,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.60653565521352e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001029863851726,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004885217640548,290.6221008300781,294.1499938964844,264.3796081542969,262.5527038574219,265.5730895996094,264.4369812011719,289.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420401813462,1.0779949377592857e-08,0.0010420293547213,-0.0272886287420988,0.0,0.0,0.0,-0.0101568987593054,60.0,-17.836469650268555,-0.0,-7.403349400192384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.772403427632526e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001029078848659,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.600757817272097e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001029081540764,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004881506902165,290.6134338378906,294.1499938964844,264.3552551269531,262.5310363769531,265.55084228515625,264.41070556640625,289.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687377205442772e-08,0.0010412378469482,-0.0270463116466999,0.0,0.0,0.0,-0.0101110069081187,60.0,-17.83110809326172,-0.0,-7.392105061398979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.772403427632526e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001029078848659,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.600757817272097e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001029081540764,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004881506902165,290.6134338378906,294.1499938964844,264.3552551269531,262.5310363769531,265.55084228515625,264.41070556640625,289.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687377205442772e-08,0.0010412378469482,-0.0270463116466999,0.0,0.0,0.0,-0.0101110069081187,60.0,-17.83110809326172,-0.0,-7.392105061398979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.768955351319164e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001028715778375,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,7.598075899295509e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001028718470479,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004879784828517,290.6091003417969,294.1499938964844,264.34375,262.52081298828125,265.5397033691406,264.3981018066406,289.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408810339868,1.064440979803294e-08,0.0010408704401925,-0.0269338376820087,0.0,0.0,0.0,-0.0100897056981921,60.0,-17.82841682434082,-0.0,-7.386888967175764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.765716822585092e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001028374754241,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.595556962769479e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0001028377446345,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.000487816723762,290.604736328125,294.1499938964844,264.332763671875,262.51104736328125,265.5285949707031,264.3858337402344,289.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604050082463344e-08,0.0010405252687633,-0.0268281884491443,0.0,0.0,0.0,-0.0100696980953216,60.0,-17.825725555419922,-0.0,-7.38199119609817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
