time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.759866952663288e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.000102775877167,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.59100730647333e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001027761391014,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004875245213042,290.5959777832031,294.1499938964844,264.3124084472656,262.492919921875,265.5063781738281,264.3624267578125,289.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531146621417521e-08,0.0010399018647149,-0.0266373511403799,0.0,0.0,0.0,-0.0100335571914911,60.0,-17.820343017578125,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.759866952663288e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.000102775877167,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.59100730647333e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001027761391014,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004875245213042,290.5959777832031,294.1499938964844,264.3124084472656,262.492919921875,265.5063781738281,264.3624267578125,289.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531146621417521e-08,0.0010399018647149,-0.0266373511403799,0.0,0.0,0.0,-0.0100335571914911,60.0,-17.820343017578125,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.754994243849068e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001027245743898,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.587217260152102e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001027248363243,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.000487281155074,290.5871887207031,294.1499938964844,264.29443359375,262.4769592285156,265.4842529296875,264.3407897949219,289.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.04704254155763e-08,0.0010393826523795,-0.0264783967286348,0.0,0.0,0.0,-0.0100034540519118,60.0,-17.814992904663086,-0.0,-7.365785847923689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.754994243849068e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001027245743898,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.587217260152102e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001027248363243,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.000487281155074,290.5871887207031,294.1499938964844,264.29443359375,262.4769592285156,265.4842529296875,264.3407897949219,289.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.04704254155763e-08,0.0010393826523795,-0.0264783967286348,0.0,0.0,0.0,-0.0100034540519118,60.0,-17.814992904663086,-0.0,-7.365785847923689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.75118309725076e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001026844329317,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.584253035020083e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001026846948661,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004870907578151,290.578369140625,294.1499938964844,264.2791442871094,262.4633483886719,265.4622497558594,264.3210754394531,289.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389868402853,1.042291675190654e-08,0.0010389763629063,-0.0263540297746658,0.0,0.0,0.0,-0.0099799018353223,60.0,-17.80970001220703,-0.0,-7.360029030678561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.75118309725076e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001026844329317,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.584253035020083e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001026846948661,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004870907578151,290.578369140625,294.1499938964844,264.2791442871094,262.4633483886719,265.4622497558594,264.3210754394531,289.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389868402853,1.042291675190654e-08,0.0010389763629063,-0.0263540297746658,0.0,0.0,0.0,-0.0099799018353223,60.0,-17.80970001220703,-0.0,-7.360029030678561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.748586307978258e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001026570971589,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0001026573518174,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0004869610711466,290.5694885253906,294.1499938964844,264.2668151855469,262.45233154296875,265.4403991699219,264.3036499023437,289.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390548865757413e-08,0.001038699527271,-0.0262692999094724,0.0,0.0,0.0,-0.0099638560786843,60.0,-17.80451202392578,-0.0,-7.356107545319901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.748586307978258e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001026570971589,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0001026573518174,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0004869610711466,290.5694885253906,294.1499938964844,264.2668151855469,262.45233154296875,265.4403991699219,264.3036499023437,289.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390548865757413e-08,0.001038699527271,-0.0262692999094724,0.0,0.0,0.0,-0.0099638560786843,60.0,-17.80451202392578,-0.0,-7.356107545319901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.747764852363616e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001026484533213,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.58159440010786e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001026487007038,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004869200638495,290.56500244140625,294.1499938964844,264.2618103027344,262.4479064941406,265.4295349121094,264.29595947265625,289.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380311721291946e-08,0.001038611982949,-0.0262425001710653,0.0,0.0,0.0,-0.0099587813019752,60.0,-17.801971435546875,-0.0,-7.354867648246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.7472955530975e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001026435056701,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0001026437603286,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004868966061621,290.560546875,294.1499938964844,264.25762939453125,262.4441833496094,265.41876220703125,264.2889099121094,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374452408257184e-08,0.0010385619243606,-0.0262271612882614,0.0,0.0,0.0,-0.009955876506865,60.0,-17.79947280883789,-0.0,-7.354157816052975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.7475312941242e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0001026459940476,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.581413228763267e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001026462414301,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004869083932135,290.55157470703125,294.1499938964844,264.251953125,262.4391174316406,265.3974304199219,264.2768859863281,289.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.0377376291614835e-08,0.0010385868372395,-0.0262348148971796,0.0,0.0,0.0,-0.0099573256447911,60.0,-17.794631958007812,-0.0,-7.35451237687812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.7475312941242e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0001026459940476,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.581413228763267e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001026462414301,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004869083932135,290.55157470703125,294.1499938964844,264.251953125,262.4391174316406,265.3974304199219,264.2768859863281,289.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.0377376291614835e-08,0.0010385868372395,-0.0262348148971796,0.0,0.0,0.0,-0.0099573256447911,60.0,-17.794631958007812,-0.0,-7.35451237687812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.749301534611732e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,0.000102664635051,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.582789839943871e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001026648824336,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0004869968397542,290.54254150390625,294.1499938964844,264.25,262.4373779296875,265.3764038085937,264.2679138183594,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.790035247802734,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.749301534611732e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,0.000102664635051,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.582789839943871e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001026648824336,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0004869968397542,290.54254150390625,294.1499938964844,264.25,262.4373779296875,265.3764038085937,264.2679138183594,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.790035247802734,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.751278412295504e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0001026854515657,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.584327249787748e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001026856916723,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.000487095589051,290.5334777832031,294.1499938964844,264.25,262.4384460449219,265.3557434082031,264.2617492675781,289.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.785062789916992,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.751278412295504e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0001026854515657,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.584327249787748e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001026856916723,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.000487095589051,290.5334777832031,294.1499938964844,264.25,262.4384460449219,265.3557434082031,264.2617492675781,289.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.785062789916992,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.751923062140122e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,0.0001026922473101,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.584828563267365e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001026924874167,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004871278069913,290.5243530273437,294.1499938964844,264.25,262.4415283203125,265.33544921875,264.2575988769531,289.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432051666953155e-08,0.001039054361172,-0.0263779461383819,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.778467178344727,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.751923062140122e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,0.0001026922473101,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.584828563267365e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001026924874167,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0004871278069913,290.5243530273437,294.1499938964844,264.25,262.4415283203125,265.33544921875,264.2575988769531,289.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432051666953155e-08,0.001039054361172,-0.0263779461383819,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.778467178344727,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.751759353093804e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001026905229082,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.584701234009117e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001026907630148,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0004871196288149,290.519775390625,294.1499938964844,264.25,262.4437866210937,265.325439453125,264.25616455078125,289.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430004415695748e-08,0.0010390368988737,-0.0263725854456424,0.0,0.0,0.0,-0.0099834157153964,60.0,-17.77421760559082,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.751235484145582e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312255859375,0.0,0.0,0.0001026850077323,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,7.584293780382723e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001026852478389,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0004870934644713,290.5151672363281,294.1499938964844,264.25,262.4465026855469,265.3155212402344,264.2549743652344,289.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423469198883596e-08,0.0010389810195192,-0.0263554770499467,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.769365310668945,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.74926952039823e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001026643149089,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,7.582765101687983e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001026645477395,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0004869952972512,290.5059814453125,294.1499938964844,264.25,262.4532165527344,265.2959899902344,264.25323486328125,289.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.7580509185791,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.74926952039823e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001026643149089,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,7.582765101687983e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001026645477395,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0004869952972512,290.5059814453125,294.1499938964844,264.25,262.4532165527344,265.2959899902344,264.25323486328125,289.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.7580509185791,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,9.746108844410628e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001026310274028,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.58030655561015e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001026312602334,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.000486837408971,290.4967346191406,294.1499938964844,264.25,262.4615478515625,265.2767944335937,264.25213623046875,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.744415283203125,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,9.746108844410628e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001026310274028,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.58030655561015e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001026312602334,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.000486837408971,290.4967346191406,294.1499938964844,264.25,262.4615478515625,265.2767944335937,264.25213623046875,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.744415283203125,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.741981921251865e-05,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0001025875753839,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,7.577097130706534e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0001025878009386,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0004866312956437,290.4874267578125,294.1499938964844,264.25,262.4713439941406,265.2579650878906,264.2513732910156,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.72892189025879,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.741981921251865e-05,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0001025875753839,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,7.577097130706534e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0001025878009386,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0004866312956437,290.4874267578125,294.1499938964844,264.25,262.4713439941406,265.2579650878906,264.2513732910156,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.72892189025879,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.737010259414092e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001025352248689,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001025354431476,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0004863829526584,290.4781188964844,294.1499938964844,264.25,262.4825134277344,265.239501953125,264.2509155273437,289.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.711687088012695,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.737010259414092e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001025352248689,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001025354431476,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0004863829526584,290.4781188964844,294.1499938964844,264.25,262.4825134277344,265.239501953125,264.2509155273437,289.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.711687088012695,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.734305058373138e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0001025067322188,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,7.571125752292573e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001025069577735,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0004862478235736,290.4734191894531,294.1499938964844,264.25,262.488525390625,265.2304077148437,264.250732421875,289.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.702592849731445,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.7314543381799e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001024767116177,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,7.568908768007532e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001024769371724,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004861054185312,290.46875,294.1499938964844,264.25,262.4948425292969,265.22137451171875,264.2506103515625,289.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.693208694458008,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.725510608404876e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001024141311063,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,7.56428562453948e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001024143421091,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004858085303567,290.4593200683594,294.1499938964844,264.25,262.5082702636719,265.20361328125,264.2503967285156,289.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.673871994018555,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.725510608404876e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001024141311063,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,7.56428562453948e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001024143421091,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004858085303567,290.4593200683594,294.1499938964844,264.25,262.5082702636719,265.20361328125,264.2503967285156,289.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.673871994018555,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.71938279690221e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001023496079142,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001023498189169,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004855024744756,290.44989013671875,294.1499938964844,264.25,262.52264404296875,265.1861877441406,264.2502746582031,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.653987884521484,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.71938279690221e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001023496079142,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001023498189169,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004855024744756,290.44989013671875,294.1499938964844,264.25,262.52264404296875,265.1861877441406,264.2502746582031,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.653987884521484,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.71327317529358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.0001022852738969,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0001022854848997,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0004851972917094,290.4404296875,294.1499938964844,264.25,262.5378112792969,265.1690673828125,264.25018310546875,289.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.633962631225586,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.71327317529358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.0001022852738969,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0001022854848997,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0004851972917094,290.4404296875,294.1499938964844,264.25,262.5378112792969,265.1690673828125,264.25018310546875,289.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.633962631225586,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.707396384328604e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0001022233846015,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001022235883283,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0004849037213716,290.430908203125,294.1499938964844,264.25,262.5536193847656,265.1522827148437,264.2501220703125,289.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.61417579650879,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.707396384328604e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0001022233846015,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001022235883283,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0004849037213716,290.430908203125,294.1499938964844,264.25,262.5536193847656,265.1522827148437,264.2501220703125,289.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.61417579650879,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,9.704579861136152e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,0.0001021937277982,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,7.548006396973506e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001021939315251,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0004847630334552,290.4261474609375,294.1499938964844,264.25,262.5617370605469,265.1440124511719,264.2500915527344,289.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.604455947875977,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
