time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.701902308734134e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0001021655261865,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,7.545923290308565e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001021657371893,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0004846292722504,290.4213562011719,294.1499938964844,264.25,262.5699768066406,265.1358337402344,264.2500915527344,289.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.594932556152344,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.696941560832784e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0001021132920868,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0001021134958136,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0004843815113417,290.4117736816406,294.1499938964844,264.25,262.58673095703125,265.1196594238281,264.25006103515625,289.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.576496124267578,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.696941560832784e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0001021132920868,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0001021134958136,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0004843815113417,290.4117736816406,294.1499938964844,264.25,262.58673095703125,265.1196594238281,264.25006103515625,289.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.576496124267578,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.692719322629272e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0001020688359858,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001020690397126,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0004841706249862,290.40216064453125,294.1499938964844,264.25,262.6037292480469,265.10382080078125,264.2500305175781,289.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.559314727783203,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.692719322629272e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0001020688359858,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001020690397126,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0004841706249862,290.40216064453125,294.1499938964844,264.25,262.6037292480469,265.10382080078125,264.2500305175781,289.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.559314727783203,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.68917374848388e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,0.0001020314957713,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0001020316994981,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004839934990741,290.3925170898437,294.1499938964844,264.25,262.620849609375,265.0882263183594,264.2500305175781,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.0243306756019592,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.54320526123047,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.68917374848388e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,0.0001020314957713,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0001020316994981,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004839934990741,290.3925170898437,294.1499938964844,264.25,262.620849609375,265.0882263183594,264.2500305175781,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.0243306756019592,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.54320526123047,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,9.68658714555204e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.000102004261862,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001020044583128,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0004838643071707,290.3828125,294.1499938964844,264.25,262.637939453125,265.0729675292969,264.2500305175781,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617807883444133e-09,0.0010320920264348,-0.0242462661117315,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.52886199951172,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,9.68658714555204e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.000102004261862,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001020044583128,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0004838643071707,290.3828125,294.1499938964844,264.25,262.637939453125,265.0729675292969,264.2500305175781,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617807883444133e-09,0.0010320920264348,-0.0242462661117315,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.52886199951172,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.685544500825928e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001019932897179,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,7.533201278420165e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001019934788928,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.000483812240418,290.3779602050781,294.1499938964844,264.25,262.6464538574219,265.0654602050781,264.25,289.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.522159576416016,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.684773976914585e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0001019851697492,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,7.532601739512756e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.0001019853589241,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0004837737360503,290.37310791015625,294.1499938964844,264.25,262.6549072265625,265.0579833984375,264.25,289.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.5158748626709,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.683921962277964e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001019762057694,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001019763949443,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.000483731215354,290.36334228515625,294.1499938964844,264.25,262.67156982421875,265.04327392578125,264.25,289.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-17.504545211791992,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.683921962277964e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001019762057694,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001019763949443,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.000483731215354,290.36334228515625,294.1499938964844,264.25,262.67156982421875,265.04327392578125,264.25,289.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-17.504545211791992,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.683956886874512e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0001019765695673,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001019767587422,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.00048373293248,290.3535461425781,294.1499938964844,264.25,262.6878356933594,265.02880859375,264.25,289.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585001237155666e-09,0.0010318114655092,-0.0241603720933198,0.0,0.0,0.0,-0.0095645114779472,60.0,-17.494775772094727,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.683956886874512e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0001019765695673,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001019767587422,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.00048373293248,290.3535461425781,294.1499938964844,264.25,262.6878356933594,265.02880859375,264.25,289.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585001237155666e-09,0.0010318114655092,-0.0241603720933198,0.0,0.0,0.0,-0.0095645114779472,60.0,-17.494775772094727,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.684764518169686e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001019850751617,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001019852643366,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0004837732994928,290.3437194824219,294.1499938964844,264.25,262.7035522460937,265.0146179199219,264.25,289.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595053640509832e-09,0.0010318973800167,-0.0241866931319236,0.0,0.0,0.0,-0.009569494985044,60.0,-17.48658561706543,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.684764518169686e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001019850751617,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001019852643366,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0004837732994928,290.3437194824219,294.1499938964844,264.25,262.7035522460937,265.0146179199219,264.25,289.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595053640509832e-09,0.0010318973800167,-0.0241866931319236,0.0,0.0,0.0,-0.009569494985044,60.0,-17.48658561706543,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,9.686397243058308e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,0.0001020022755255,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,7.533864118158817e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001020024574245,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0004838548775296,290.3338317871094,294.1499938964844,264.25,262.71856689453125,265.0007019042969,264.25,289.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615387597250448e-09,0.0010320711880922,-0.0242399312555789,0.0,0.0,0.0,-0.0095795756205916,60.0,-17.479978561401367,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,9.686397243058308e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,0.0001020022755255,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,7.533864118158817e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001020024574245,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0004838548775296,290.3338317871094,294.1499938964844,264.25,262.71856689453125,265.0007019042969,264.25,289.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615387597250448e-09,0.0010320711880922,-0.0242399312555789,0.0,0.0,0.0,-0.0095795756205916,60.0,-17.479978561401367,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.68741369433701e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.0001020129784592,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,0.0001020131603581,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0004839056346099,290.3288879394531,294.1499938964844,264.25,262.72576904296875,264.99383544921875,264.25,289.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.47708511352539,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,9.688601130619644e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0001020254858303,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001020256677293,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0004839649773202,290.3239440917969,294.1499938964844,264.25,262.7327575683594,264.987060546875,264.25,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.474477767944336,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.691371087683363e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001020546551444,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,7.537732744822279e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001020548297674,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0004841033369302,290.3139953613281,294.1499938964844,264.25,262.7460021972656,264.9736328125,264.25,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.470060348510742,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.691371087683363e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001020546551444,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,7.537732744822279e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001020548297674,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0004841033369302,290.3139953613281,294.1499938964844,264.25,262.7460021972656,264.9736328125,264.25,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.470060348510742,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.694491745904088e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,0.000102087513369,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,7.54016000428237e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001020876952679,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0004842592170462,290.3039855957031,294.1499938964844,264.25,262.7581481933594,264.96044921875,264.25,288.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.46641731262207,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.694491745904088e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,0.000102087513369,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,7.54016000428237e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001020876952679,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0004842592170462,290.3039855957031,294.1499938964844,264.25,262.7581481933594,264.96044921875,264.25,288.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.46641731262207,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.697848145151512e-05,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.000102122867247,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.00010212304187,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0004844269133172,290.2939758300781,294.1499938964844,264.25,262.7690734863281,264.947509765625,264.25,288.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.463348388671875,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.697848145151512e-05,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.000102122867247,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.00010212304187,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0004844269133172,290.2939758300781,294.1499938964844,264.25,262.7690734863281,264.947509765625,264.25,288.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.463348388671875,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,9.701263479655609e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001021588395815,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,7.545427069999278e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001021590069285,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0004845975490752,290.2839050292969,294.1499938964844,264.25,262.7786560058594,264.9347839355469,264.25,288.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.460533142089844,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,9.701263479655609e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001021588395815,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,7.545427069999278e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001021590069285,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0004845975490752,290.2839050292969,294.1499938964844,264.25,262.7786560058594,264.9347839355469,264.25,288.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.460533142089844,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.702954412205143e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001021766438498,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,7.54674183554016e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001021768111968,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0004846819792874,290.27886962890625,294.1499938964844,264.25,262.78289794921875,264.9284973144531,264.25,288.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.459144592285156,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.704595868242905e-05,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001021939315251,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.54801876610145e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0001021940988721,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0004847639938816,290.2738037109375,294.1499938964844,264.25,262.7867431640625,264.9223022460937,264.25,288.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.457712173461914,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,9.707093704491854e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0001022202268359,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,7.549961446784437e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.0001022203941829,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0004848887620028,290.26568603515625,294.1499938964844,264.25,262.79205322265625,264.9124755859375,264.25,288.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.45525360107422,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.707689605420455e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,0.0001022265059873,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001022266733343,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0004849185352213,290.263671875,294.1499938964844,264.25,262.7931823730469,264.9100341796875,264.25,288.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.454599380493164,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,9.710461017675698e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001022556971292,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,7.552580791525543e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0001022558572003,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0004850569821428,290.2535095214844,294.1499938964844,264.25,262.79791259765625,264.8979797363281,264.25,288.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.451004028320312,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,9.710461017675698e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001022556971292,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,7.552580791525543e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0001022558572003,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0004850569821428,290.2535095214844,294.1499938964844,264.25,262.79791259765625,264.8979797363281,264.25,288.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.451004028320312,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,9.713527106214316e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001022879805532,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0001022881479002,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0004852101556025,290.2432861328125,294.1499938964844,264.25,262.80096435546875,264.8861389160156,264.25,288.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.447378158569336,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,9.713527106214316e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001022879805532,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0001022881479002,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0004852101556025,290.2432861328125,294.1499938964844,264.25,262.80096435546875,264.8861389160156,264.25,288.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.447378158569336,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,9.717501234263182e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001023298391373,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62652587890625,0.0,0.0,7.558056677225977e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001023299992084,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.00048540867283,290.2330627441406,294.1499938964844,264.25,262.8026428222656,264.87451171875,264.25,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.444766998291016,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,9.717501234263182e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001023298391373,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62652587890625,0.0,0.0,7.558056677225977e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001023299992084,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.00048540867283,290.2330627441406,294.1499938964844,264.25,262.8026428222656,264.87451171875,264.25,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.444766998291016,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.719850640976802e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,0.0001023545773932,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,7.559883670182899e-05,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001023547374643,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0004855260485783,290.2279052734375,294.1499938964844,264.25,262.8030090332031,264.8687744140625,264.25,288.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.444107055664062,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
