time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,9.722377581056207e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001023811855702,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.56184890633449e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001023813456413,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.000485652271891,290.2227783203125,294.1499938964844,264.25,262.80303955078125,264.86309814453125,264.25,288.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.44378089904785,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,9.728068835102022e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001024411176331,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,7.566275598946959e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001024412704282,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0004859365581069,290.21246337890625,294.1499938964844,264.25,262.8022766113281,264.85186767578125,264.25,288.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.44424819946289,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,9.728068835102022e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001024411176331,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,7.566275598946959e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001024412704282,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0004859365581069,290.21246337890625,294.1499938964844,264.25,262.8022766113281,264.85186767578125,264.25,288.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.44424819946289,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,9.734445484355092e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001025082674459,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,7.571234891656786e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.000102508420241,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.0004862550704274,290.2020874023437,294.1499938964844,264.25,262.8004150390625,264.8408508300781,264.25,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.445981979370117,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,9.734445484355092e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001025082674459,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,7.571234891656786e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.000102508420241,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.0004862550704274,290.2020874023437,294.1499938964844,264.25,262.8004150390625,264.8408508300781,264.25,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.445981979370117,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.741524991113693e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,0.0001025828241836,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,7.5767413363792e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001025829769787,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0004866087401751,290.19171142578125,294.1499938964844,264.25,262.7975769042969,264.8300476074219,264.25,288.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.449077606201172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.741524991113693e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,0.0001025828241836,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,7.5767413363792e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0001025829769787,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,0.0004866087401751,290.19171142578125,294.1499938964844,264.25,262.7975769042969,264.8300476074219,264.25,288.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.449077606201172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,9.7491625638213e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.000102663252619,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,7.582682155771181e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001026634054142,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0004869902622886,290.1812744140625,294.1499938964844,264.25,262.7938537597656,264.81939697265625,264.25,288.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397256389182983e-08,0.0010387566871941,-0.0262868572026491,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.453136444091797,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,9.7491625638213e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.000102663252619,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,7.582682155771181e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001026634054142,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0004869902622886,290.1812744140625,294.1499938964844,264.25,262.7938537597656,264.81939697265625,264.25,288.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397256389182983e-08,0.0010387566871941,-0.0262868572026491,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.453136444091797,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,9.753151971381158e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001027052639983,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,7.585784624097869e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.0001027054095175,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.0004871895362157,290.1760559082031,294.1499938964844,264.25,262.79168701171875,264.81414794921875,264.25,288.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169499278068,0.0,0.0,0.0,-0.0099918153136968,60.0,-17.455591201782227,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,9.757290536072104e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0001027488397085,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,7.589003507746384e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001027489925036,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0004873962607234,290.1708068847656,294.1499938964844,264.25,262.7893371582031,264.8089599609375,264.25,288.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498512281742478e-08,0.0010396224679425,-0.0265519227832555,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.458282470703125,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,9.76586015895009e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001028390834107,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,7.595669012516737e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0001028392362059,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,0.0004878243489656,290.1602783203125,294.1499938964844,264.25,262.7841491699219,264.7986755371094,264.25,288.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.464202880859375,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,9.76586015895009e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001028390834107,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,7.595669012516737e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0001028392362059,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,0.0004878243489656,290.1602783203125,294.1499938964844,264.25,262.7841491699219,264.7986755371094,264.25,288.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.464202880859375,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,9.774807404028252e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0001029333070619,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,7.602627738378942e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.000102933452581,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0004882712964899,290.1497497558594,294.1499938964844,264.25,262.7783508300781,264.7886047363281,264.25,288.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231848746538,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.47085952758789,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,9.774807404028252e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0001029333070619,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,7.602627738378942e-05,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.000102933452581,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0004882712964899,290.1497497558594,294.1499938964844,264.25,262.7783508300781,264.7886047363281,264.25,288.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231848746538,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.47085952758789,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,9.784018038772048e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001030302955769,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,7.609791646245867e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.000103030441096,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0004887313698418,290.13916015625,294.1499938964844,264.25,262.7720642089844,264.7787170410156,264.25,288.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.478029251098633,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,9.784018038772048e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001030302955769,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,7.609791646245867e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.000103030441096,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0004887313698418,290.13916015625,294.1499938964844,264.25,262.7720642089844,264.7787170410156,264.25,288.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424695210531,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.478029251098633,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,9.793461504159497e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001031297506415,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,7.617136725457385e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.0001031298888847,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0004892031429335,290.1285400390625,294.1499938964844,264.25,262.7654113769531,264.7689819335937,264.25,288.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914736654573e-08,0.0010434756986796,-0.0277315117418766,0.0,0.0,0.0,-0.0102407746016979,60.0,-17.48567771911621,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,9.793461504159497e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001031297506415,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,7.617136725457385e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.0001031298888847,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0004892031429335,290.1285400390625,294.1499938964844,264.25,262.7654113769531,264.7689819335937,264.25,288.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914736654573e-08,0.0010434756986796,-0.0277315117418766,0.0,0.0,0.0,-0.0102407746016979,60.0,-17.48567771911621,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.79822943918407e-05,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.000103179954749,290.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,7.620844553457573e-05,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001031800929922,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0004894412704743,290.1231994628906,294.1499938964844,264.25,262.7619323730469,264.7641906738281,264.25,288.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.48961067199707,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,9.803030116017908e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0001032305153785,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,7.624579302500933e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001032306536217,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0004896810860373,290.11785888671875,294.1499938964844,264.25,262.7584228515625,264.7594299316406,264.25,288.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.493606567382812,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,9.812665666686372e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001033319786074,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.632072811247781e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,0.0001033321168506,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0004901624051854,290.1071472167969,294.1499938964844,264.25,262.7512512207031,264.75006103515625,264.25,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.5017032623291,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,9.812665666686372e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,0.0001033319786074,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.632072811247781e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,0.0001033321168506,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0004901624051854,290.1071472167969,294.1499938964844,264.25,262.7512512207031,264.75006103515625,264.25,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.5017032623291,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.822297579376028e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0001034334127325,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0001034335509757,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0004906435497105,290.0964050292969,294.1499938964844,264.25,262.7439880371094,264.7408142089844,264.25,288.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.509845733642578,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.822297579376028e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0001034334127325,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0001034335509757,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0004906435497105,290.0964050292969,294.1499938964844,264.25,262.7439880371094,264.7408142089844,264.25,288.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.509845733642578,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,9.831841452978551e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,0.0001035339082591,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001035340465023,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0004911202704533,290.08563232421875,294.1499938964844,264.25,262.7367248535156,264.73175048828125,264.25,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830043911933,0.0,0.0,0.0,-0.010477814823389,60.0,-17.517892837524414,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,9.831841452978551e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,0.0001035339082591,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001035340465023,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0004911202704533,290.08563232421875,294.1499938964844,264.25,262.7367248535156,264.73175048828125,264.25,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830043911933,0.0,0.0,0.0,-0.010477814823389,60.0,-17.517892837524414,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,9.841235441854224e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001036328394548,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,7.654294313397259e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.000103632970422,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,0.0004915895406156,290.0747985839844,294.1499938964844,264.25,262.72955322265625,264.72283935546875,264.25,288.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.52573013305664,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,9.841235441854224e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001036328394548,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,7.654294313397259e-05,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.000103632970422,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,0.0004915895406156,290.0747985839844,294.1499938964844,264.25,262.72955322265625,264.72283935546875,264.25,288.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.52573013305664,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,9.8458505817689e-05,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0001036814355757,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,7.657883543288335e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,0.0001036815738189,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0004918201011605,290.06939697265625,294.1499938964844,264.25,262.7260131835937,264.71844482421875,264.25,288.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.001049056649208,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.529521942138672,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,9.85039587249048e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001037293041008,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,7.661418931093067e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.000103729435068,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004920471692457,290.06396484375,294.1499938964844,264.25,262.7225646972656,264.714111328125,264.25,288.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.533205032348633,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,9.859236160991712e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.0001038223999785,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,7.66829471103847e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0001038225309457,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0004924887325614,290.0530700683594,294.1499938964844,264.25,262.71588134765625,264.7055053710937,264.25,288.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.54017448425293,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,9.859236160991712e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.0001038223999785,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,7.66829471103847e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0001038225309457,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0004924887325614,290.0530700683594,294.1499938964844,264.25,262.71588134765625,264.7055053710937,264.25,288.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.54017448425293,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.867717017186806e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0001039117050822,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,7.674891094211489e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001039118360495,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0004929123679175,290.0421447753906,294.1499938964844,264.25,262.7095947265625,264.6970520019531,264.25,288.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874262462185925e-08,0.0010513860033825,-0.0301527436822652,0.0,0.0,0.0,-0.0106993932276964,60.0,-17.546579360961914,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.867717017186806e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0001039117050822,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,7.674891094211489e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001039118360495,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0004929123679175,290.0421447753906,294.1499938964844,264.25,262.7095947265625,264.6970520019531,264.25,288.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874262462185925e-08,0.0010513860033825,-0.0301527436822652,0.0,0.0,0.0,-0.0106993932276964,60.0,-17.546579360961914,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,9.875723480945452e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0001039960188791,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,7.681117858737707e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001039961425703,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0004933123127557,290.0311889648437,294.1499938964844,264.25,262.70379638671875,264.6887512207031,264.25,288.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974009339610348e-08,0.0010522389784455,-0.0304137729108333,0.0,0.0,0.0,-0.0107488417997956,60.0,-17.552194595336914,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,9.875723480945452e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0001039960188791,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,7.681117858737707e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001039961425703,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0004933123127557,290.0311889648437,294.1499938964844,264.25,262.70379638671875,264.6887512207031,264.25,288.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974009339610348e-08,0.0010522389784455,-0.0304137729108333,0.0,0.0,0.0,-0.0107488417997956,60.0,-17.552194595336914,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,9.883241000352427e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,0.0001040751812979,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0001040753049892,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0004936878685839,290.02020263671875,294.1499938964844,264.25,262.6985778808594,264.6806335449219,264.25,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.030658857896924,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.556936264038086,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,9.883241000352427e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,0.0001040751812979,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0001040753049892,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0004936878685839,290.02020263671875,294.1499938964844,264.25,262.6985778808594,264.6806335449219,264.25,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.030658857896924,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.556936264038086,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,9.886763291433454e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0001041122741298,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,7.689704216318205e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,0.0001041123978211,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,0.0004938637721352,290.0146789550781,294.1499938964844,264.25,262.6962280273437,264.6766052246094,264.25,288.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.55893325805664,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
