time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.890125511446968e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.0001041476789396,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,7.692319923080504e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0001041478026309,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0004940317594446,290.0091552734375,294.1499938964844,264.25,262.6940612792969,264.6726379394531,264.25,288.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153437367601327e-08,0.0010537732159718,-0.0308833047747612,0.0,0.0,0.0,-0.0108377914875745,60.0,-17.560659408569336,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,9.896313713397832e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.000104212842416,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,7.697132241446525e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,0.0001042129661072,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.000494340842124,289.99810791015625,294.1499938964844,264.25,262.6903381347656,264.664794921875,264.25,288.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230525925360782e-08,0.001054432359524,-0.0310850273817777,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.56322479248047,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,9.896313713397832e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.000104212842416,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,7.697132241446525e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,0.0001042129661072,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.000494340842124,289.99810791015625,294.1499938964844,264.25,262.6903381347656,264.664794921875,264.25,288.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230525925360782e-08,0.001054432359524,-0.0310850273817777,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.56322479248047,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.90179760265164e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001042705989675,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,7.70139813539572e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001042707226588,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0004946148255839,289.98699951171875,294.1499938964844,264.25,262.6874694824219,264.6570739746094,264.25,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298850826653052e-08,0.0010550166480243,-0.0312638133764267,0.0,0.0,0.0,-0.0109098795801401,60.0,-17.5645809173584,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.90179760265164e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001042705989675,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,7.70139813539572e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001042707226588,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0004946148255839,289.98699951171875,294.1499938964844,264.25,262.6874694824219,264.6570739746094,264.25,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298850826653052e-08,0.0010550166480243,-0.0312638133764267,0.0,0.0,0.0,-0.0109098795801401,60.0,-17.5645809173584,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,9.906408376991747e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001043191514327,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,7.704984454903752e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001043192751239,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0004948451532982,289.97589111328125,294.1499938964844,264.25,262.6856384277344,264.6495056152344,264.25,288.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.2356292877768738e-08,0.0010555078042671,-0.031414121389389,0.0,0.0,0.0,-0.0109383556991815,60.0,-17.56450653076172,-0.0,-7.596135276344287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,9.906408376991747e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001043191514327,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,7.704984454903752e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001043192751239,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0004948451532982,289.97589111328125,294.1499938964844,264.25,262.6856384277344,264.6495056152344,264.25,288.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.2356292877768738e-08,0.0010555078042671,-0.031414121389389,0.0,0.0,0.0,-0.0109383556991815,60.0,-17.56450653076172,-0.0,-7.596135276344287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,9.910160588333385e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,0.0001043586598825,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,7.707902113907039e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.0001043587762978,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004950325819663,289.9647521972656,294.1499938964844,264.25,262.6848449707031,264.6420593261719,264.25,288.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302704985652e-08,0.0010559074580669,-0.0315364077687263,0.0,0.0,0.0,-0.0109615242108702,60.0,-17.562942504882812,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,9.910160588333385e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,0.0001043586598825,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,7.707902113907039e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.0001043587762978,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004950325819663,289.9647521972656,294.1499938964844,264.25,262.6848449707031,264.6420593261719,264.25,288.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302704985652e-08,0.0010559074580669,-0.0315364077687263,0.0,0.0,0.0,-0.0109615242108702,60.0,-17.562942504882812,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,9.911675442708656e-05,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001043746160576,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.709080819040537e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235717773437,0.0,0.0,0.0001043747397488,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0004951082519255,289.95916748046875,294.1499938964844,264.25,262.6849060058594,264.6383972167969,264.25,288.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421904393988824e-08,0.0010560688097029,-0.0315858013927936,0.0,0.0,0.0,-0.0109708821401,60.0,-17.561559677124023,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,9.912926179822534e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,0.0001043877928168,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,7.710053614573553e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001043879092321,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.0004951707669533,289.9535827636719,294.1499938964844,264.25,262.68524169921875,264.634765625,264.25,288.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437486596184044e-08,0.0010562021052464,-0.03162657096982,0.0,0.0,0.0,-0.0109786074608564,60.0,-17.559730529785156,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,9.914629481500016e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0001044057280523,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,7.711378566455096e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.0001044058444676,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0004952558083459,289.9423828125,294.1499938964844,264.25,262.6869506835937,264.6275939941406,264.25,288.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458701625917e-08,0.0010563835967332,-0.0316820852458477,0.0,0.0,0.0,-0.0109891248866915,60.0,-17.554733276367188,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,9.914629481500016e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0001044057280523,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,7.711378566455096e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.0001044058444676,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0004952558083459,289.9423828125,294.1499938964844,264.25,262.6869506835937,264.6275939941406,264.25,288.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458701625917e-08,0.0010563835967332,-0.0316820852458477,0.0,0.0,0.0,-0.0109891248866915,60.0,-17.554733276367188,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.91524721030146e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0001044122327584,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,7.711858779657632e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0001044123491737,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004952866584062,289.93115234375,294.1499938964844,264.25,262.69000244140625,264.6205444335937,264.25,288.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.547914505004883,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.91524721030146e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0001044122327584,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,7.711858779657632e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0001044123491737,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004952866584062,289.93115234375,294.1499938964844,264.25,262.69000244140625,264.6205444335937,264.25,288.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.547914505004883,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.914777183439584e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,7.7114935265854e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001044073942466,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0004952632007189,289.919921875,294.1499938964844,264.251953125,262.6960144042969,264.6136779785156,264.25054931640625,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.538249969482422,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.914777183439584e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,7.7114935265854e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001044073942466,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0004952632007189,289.919921875,294.1499938964844,264.251953125,262.6960144042969,264.6136779785156,264.25054931640625,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.538249969482422,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,9.913507528835908e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001043939191731,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,7.710506179137155e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001043940283125,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004951998125761,289.9086608886719,294.1499938964844,264.25762939453125,262.706298828125,264.6069641113281,264.2525329589844,288.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.52520179748535,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,9.913507528835908e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001043939191731,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,7.710506179137155e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001043940283125,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004951998125761,289.9086608886719,294.1499938964844,264.25762939453125,262.706298828125,264.6069641113281,264.2525329589844,288.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.52520179748535,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,9.912536916090176e-05,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0001043836964527,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,7.709750934736803e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.000104383805592,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0004951513255946,289.90301513671875,294.1499938964844,264.2618103027344,262.7129211425781,264.603759765625,264.2545166015625,288.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.51696014404297,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.911420056596398e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0001043719312292,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,7.70888218539767e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001043720476445,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0004950955044478,289.8973999023437,294.1499938964844,264.2668151855469,262.7204895019531,264.6005859375,264.2570495605469,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.507919311523438,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,9.908580977935344e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,0.0001043420415953,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.706673932261765e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.0001043421507347,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0004949537105858,289.8860778808594,294.1499938964844,264.2791442871094,262.73834228515625,264.59454345703125,264.2643737792969,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.486928939819336,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,9.908580977935344e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,0.0001043420415953,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.706673932261765e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.0001043421507347,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0004949537105858,289.8860778808594,294.1499938964844,264.2791442871094,262.73834228515625,264.59454345703125,264.2643737792969,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.486928939819336,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.905127808451653e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001043056763592,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,7.70398837630637e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0001043057854985,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004947812412865,289.8747863769531,294.1499938964844,264.29443359375,262.7594909667969,264.5888061523437,264.274169921875,288.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.462839126586914,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.905127808451653e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001043056763592,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,7.70398837630637e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0001043057854985,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004947812412865,289.8747863769531,294.1499938964844,264.29443359375,262.7594909667969,264.5888061523437,264.274169921875,288.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.462839126586914,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,9.901010344037786e-05,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0001042623116518,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001042624207912,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0004945755354128,289.8634338378906,294.1499938964844,264.3124084472656,262.7836608886719,264.5835876464844,264.287109375,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.435182571411133,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,9.901010344037786e-05,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0001042623116518,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,7.700785499764606e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001042624207912,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0004945755354128,289.8634338378906,294.1499938964844,264.3124084472656,262.7836608886719,264.5835876464844,264.287109375,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.435182571411133,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,9.89640029729344e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001042137737385,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.697199907852337e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001042138756019,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004943452659063,289.85211181640625,294.1499938964844,264.332763671875,262.810546875,264.5787658691406,264.3023681640625,288.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.405067443847656,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,9.89640029729344e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001042137737385,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.697199907852337e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001042138756019,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004943452659063,289.85211181640625,294.1499938964844,264.332763671875,262.810546875,264.5787658691406,264.3023681640625,288.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.405067443847656,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.893877722788602e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0001041872092173,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,7.695238309679553e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001041873110807,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0004942192463204,289.846435546875,294.1499938964844,264.34375,262.8249206542969,264.5765686035156,264.31109619140625,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.38884162902832,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,9.891274385154249e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.000104159793409,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,7.693213410675526e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001041599025484,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0004940892104059,289.8407592773437,294.1499938964844,264.3552551269531,262.83984375,264.574462890625,264.3203125,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.372140884399414,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.885707549983636e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0001041011782945,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.688883488299325e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0001041012801579,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0004938111524097,289.8293762207031,294.1499938964844,264.3796081542969,262.8712158203125,264.5707397460937,264.34051513671875,288.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.33700942993164,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.885707549983636e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0001041011782945,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.688883488299325e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0001041012801579,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0004938111524097,289.8293762207031,294.1499938964844,264.3796081542969,262.8712158203125,264.5707397460937,264.34051513671875,288.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.33700942993164,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.87981547950767e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001040391362039,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,7.684301090193912e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001040392307913,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0004935168544761,289.8179931640625,294.1499938964844,264.4055480957031,262.90435791015625,264.5674743652344,264.3624572753906,288.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.300189971923828,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.87981547950767e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001040391362039,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,7.684301090193912e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001040392307913,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0004935168544761,289.8179931640625,294.1499938964844,264.4055480957031,262.90435791015625,264.5674743652344,264.3624572753906,288.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.300189971923828,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.873599628917872e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,0.0001039736744132,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,7.679466216359288e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001039737762766,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0004932063748128,289.8066101074219,294.1499938964844,264.4328308105469,262.9389953613281,264.56475830078125,264.38623046875,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.261613845825195,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.873599628917872e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,0.0001039736744132,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,7.679466216359288e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001039737762766,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0004932063748128,289.8066101074219,294.1499938964844,264.4328308105469,262.9389953613281,264.56475830078125,264.38623046875,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.261613845825195,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.867140761343762e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,7.674442895222455e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,0.0001039057606249,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0004928837297484,289.7951965332031,294.1499938964844,264.4612121582031,262.9747619628906,264.5626525878906,264.4115295410156,288.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.221704483032227,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.867140761343762e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,7.674442895222455e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,0.0001039057606249,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0004928837297484,289.7951965332031,294.1499938964844,264.4612121582031,262.9747619628906,264.5626525878906,264.4115295410156,288.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.221704483032227,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
