time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,9.863837476586924e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0001038708796841,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.671873754588887e-05,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,0.0001038709742715,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0004927187110297,289.7894897460937,294.1499938964844,264.4757080078125,262.99298095703125,264.5617980957031,264.4246826171875,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.20133399963379,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.860497084446251e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.000103835707705,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,7.669275510124862e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001038358022924,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004925518878735,289.7837829589844,294.1499938964844,264.4903564453125,263.0113830566406,264.5611572265625,264.4381408691406,288.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.180742263793945,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,9.853739175014198e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001037645415635,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,7.664019358344376e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.000103764636151,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0004922142834402,289.7723388671875,294.1499938964844,264.5200500488281,263.0485534667969,264.56024169921875,264.4657287597656,288.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.139118194580078,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,9.853739175014198e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001037645415635,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,7.664019358344376e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.000103764636151,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0004922142834402,289.7723388671875,294.1499938964844,264.5200500488281,263.0485534667969,264.56024169921875,264.4657287597656,288.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.139118194580078,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.846919419942424e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001036927278619,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,7.658715185243636e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001036928224493,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,0.0004918736522085,289.76092529296875,294.1499938964844,264.54998779296875,263.0859375,264.5598449707031,264.4939880371094,288.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614950778948696e-08,0.0010491692228242,-0.0294741168618202,0.0,0.0,0.0,-0.0105708437040448,60.0,-17.097097396850586,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.846919419942424e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001036927278619,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,7.658715185243636e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001036928224493,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,0.0004918736522085,289.76092529296875,294.1499938964844,264.54998779296875,263.0859375,264.5598449707031,264.4939880371094,288.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614950778948696e-08,0.0010491692228242,-0.0294741168618202,0.0,0.0,0.0,-0.0105708437040448,60.0,-17.097097396850586,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,9.84010548563674e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0001036209723679,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,7.653415377717465e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0001036210669553,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0004915333120152,289.7494812011719,294.1499938964844,264.5799560546875,263.12322998046875,264.5600891113281,264.522705078125,288.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.1530046251095882e-08,0.0010484432568773,-0.0292519126087427,0.0,0.0,0.0,-0.0105287535116076,60.0,-17.054977416992188,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,9.84010548563674e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0001036209723679,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,7.653415377717465e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0001036210669553,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0004915333120152,289.7494812011719,294.1499938964844,264.5799560546875,263.12322998046875,264.5600891113281,264.522705078125,288.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.1530046251095882e-08,0.0010484432568773,-0.0292519126087427,0.0,0.0,0.0,-0.0105287535116076,60.0,-17.054977416992188,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,9.833342483034356e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0001035497552948,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,7.648155587958172e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,0.0001035498498822,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004911954747512,289.7380065917969,294.1499938964844,264.6096496582031,263.1600952148437,264.5608215332031,264.5516662597656,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445777658991574e-08,0.0010477226460352,-0.029031366109848,0.0,0.0,0.0,-0.0104869781062006,60.0,-17.01300811767578,-0.0,-7.484478459218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,9.833342483034356e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0001035497552948,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,7.648155587958172e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,0.0001035498498822,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004911954747512,289.7380065917969,294.1499938964844,264.6096496582031,263.1600952148437,264.5608215332031,264.5516662597656,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445777658991574e-08,0.0010477226460352,-0.029031366109848,0.0,0.0,0.0,-0.0104869781062006,60.0,-17.01300811767578,-0.0,-7.484478459218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,9.830007911659776e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,0.0001035146415233,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.645561709068716e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001035147361108,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0004910288844257,289.7322998046875,294.1499938964844,264.6242980957031,263.1782531738281,264.5614013671875,264.5661315917969,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473787551745,1.1404228672518002e-08,0.001047367346473,-0.0289226211607456,0.0,0.0,0.0,-0.0104663800448179,60.0,-16.992197036743164,-0.0,-7.479402341914465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,9.826707537285984e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001034798915497,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,7.642994751222432e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0001034799788612,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.00049086404033,289.7265625,294.1499938964844,264.6387939453125,263.1962280273437,264.5621337890625,264.5805969238281,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363103347150629e-08,0.0010470157722011,-0.0288149882107973,0.0,0.0,0.0,-0.010445992462337,60.0,-16.971532821655273,-0.0,-7.474380936400848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.82026249403134e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0001034120141412,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,7.637981616426259e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001034121014527,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0004905420937575,289.715087890625,294.1499938964844,264.6671447753906,263.2313232421875,264.5639038085937,264.60919189453125,288.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.1282791589906084e-08,0.0010463290382176,-0.0286047905683517,0.0,0.0,0.0,-0.0104061784222722,60.0,-16.930850982666016,-0.0,-7.464578288818302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.82026249403134e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0001034120141412,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,7.637981616426259e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001034121014527,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0004905420937575,289.715087890625,294.1499938964844,264.6671447753906,263.2313232421875,264.5639038085937,264.60919189453125,288.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.1282791589906084e-08,0.0010463290382176,-0.0286047905683517,0.0,0.0,0.0,-0.0104061784222722,60.0,-16.930850982666016,-0.0,-7.464578288818302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.814041550271212e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001033465159707,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,7.633143104612827e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0001033466032822,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0004902313812635,289.70361328125,294.1499938964844,264.6944580078125,263.2650451660156,264.566162109375,264.6373291015625,288.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205282923754112e-08,0.0010456662857905,-0.0284019224345684,0.0,0.0,0.0,-0.0103677539154887,60.0,-16.891141891479492,-0.0,-7.455123807176278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.814041550271212e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001033465159707,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,7.633143104612827e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0001033466032822,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0004902313812635,289.70361328125,294.1499938964844,264.6944580078125,263.2650451660156,264.566162109375,264.6373291015625,288.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205282923754112e-08,0.0010456662857905,-0.0284019224345684,0.0,0.0,0.0,-0.0103677539154887,60.0,-16.891141891479492,-0.0,-7.455123807176278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,9.808157483348624e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001032845466397,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.628566527273506e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,0.0001032846339512,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0004899374325759,289.6921081542969,294.1499938964844,264.72039794921875,263.2970886230469,264.5688781738281,264.6645812988281,288.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131959354315768e-08,0.0010450392728671,-0.0282100103795528,0.0,0.0,0.0,-0.0103314043954014,60.0,-16.852954864501953,-0.0,-7.446185890103153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,9.808157483348624e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001032845466397,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.628566527273506e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,0.0001032846339512,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.0004899374325759,289.6921081542969,294.1499938964844,264.72039794921875,263.2970886230469,264.5688781738281,264.6645812988281,288.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131959354315768e-08,0.0010450392728671,-0.0282100103795528,0.0,0.0,0.0,-0.0103314043954014,60.0,-16.852954864501953,-0.0,-7.446185890103153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.802604472497478e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001032260697684,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,7.624247518833727e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,0.0001032261570799,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.000489660014864,289.6806335449219,294.1499938964844,264.7447509765625,263.3271179199219,264.57196044921875,264.69097900390625,288.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062765814529031e-08,0.0010444476502016,-0.0280289035290479,0.0,0.0,0.0,-0.0102971028536558,60.0,-16.816164016723633,-0.0,-7.437756011086094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.802604472497478e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001032260697684,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,7.624247518833727e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,0.0001032261570799,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.000489660014864,289.6806335449219,294.1499938964844,264.7447509765625,263.3271179199219,264.57196044921875,264.69097900390625,288.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062765814529031e-08,0.0010444476502016,-0.0280289035290479,0.0,0.0,0.0,-0.0102971028536558,60.0,-16.816164016723633,-0.0,-7.437756011086094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.79997930699028e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,0.0001031984284054,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,7.622205885127187e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,0.0001031985157169,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0004895289312116,289.67486572265625,294.1499938964844,264.7562561035156,263.3412780761719,264.5736694335937,264.7036437988281,288.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030057756045153e-08,0.0010441679041832,-0.0279432907700538,0.0,0.0,0.0,-0.0102808875963091,60.0,-16.798580169677734,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.797482198337092e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,0.0001031721330946,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,7.620263932039961e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,0.0001031722131301,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0004894041921943,289.66912841796875,294.1499938964844,264.7672424316406,263.35479736328125,264.575439453125,264.7159423828125,288.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894042511096e-08,0.0010439018951728,-0.0278618428856134,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.781517028808594,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.792864148039372e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001031235005939,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.616671791765839e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0001031235879054,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004891735152341,289.6575927734375,294.1499938964844,264.78759765625,263.3798522949219,264.5792541503906,264.73931884765625,288.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941397121655429e-08,0.0010434098076075,-0.0277112238109111,0.0,0.0,0.0,-0.0102369347587227,60.0,-16.749088287353516,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.792864148039372e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001031235005939,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.616671791765839e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0001031235879054,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004891735152341,289.6575927734375,294.1499938964844,264.78759765625,263.3798522949219,264.5792541503906,264.73931884765625,288.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941397121655429e-08,0.0010434098076075,-0.0277112238109111,0.0,0.0,0.0,-0.0102369347587227,60.0,-16.749088287353516,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.788774332264438e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.0001030804414767,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,7.613491470692679e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001030805215123,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004889692645519,289.6460876464844,294.1499938964844,264.8055419921875,263.40191650390625,264.58331298828125,264.76104736328125,288.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890442325717233e-08,0.0010429740650579,-0.0275778491050004,0.0,0.0,0.0,-0.0102116744965314,60.0,-16.719022750854492,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,9.788774332264438e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.0001030804414767,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,7.613491470692679e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001030805215123,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004889692645519,289.6460876464844,294.1499938964844,264.8055419921875,263.40191650390625,264.58331298828125,264.76104736328125,288.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890442325717233e-08,0.0010429740650579,-0.0275778491050004,0.0,0.0,0.0,-0.0102116744965314,60.0,-16.719022750854492,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,9.78530806605704e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001030439379974,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,7.610795000800863e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,0.0001030440180329,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0004887960385531,289.6345520019531,294.1499938964844,264.8208312988281,263.42071533203125,264.58758544921875,264.7806701660156,288.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847242215561437e-08,0.0010426046792417,-0.0274647716432809,0.0,0.0,0.0,-0.0101902578026056,60.0,-16.691850662231445,-0.0,-7.411529168166453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,9.78530806605704e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001030439379974,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,7.610795000800863e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,0.0001030440180329,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0004887960385531,289.6345520019531,294.1499938964844,264.8208312988281,263.42071533203125,264.58758544921875,264.7806701660156,288.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847242215561437e-08,0.0010426046792417,-0.0274647716432809,0.0,0.0,0.0,-0.0101902578026056,60.0,-16.691850662231445,-0.0,-7.411529168166453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,9.782471897779033e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001030140774673,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,7.608589658048004e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0001030141575029,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0004886544193141,289.6230163574219,294.1499938964844,264.83319091796875,263.4358825683594,264.592041015625,264.7980041503906,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811908701668926e-08,0.0010423024650663,-0.0273722857236862,0.0,0.0,0.0,-0.0101727414876222,60.0,-16.667694091796875,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,9.782471897779033e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001030140774673,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,7.608589658048004e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0001030141575029,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0004886544193141,289.6230163574219,294.1499938964844,264.83319091796875,263.4358825683594,264.592041015625,264.7980041503906,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811908701668926e-08,0.0010423024650663,-0.0273722857236862,0.0,0.0,0.0,-0.0101727414876222,60.0,-16.667694091796875,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,9.781339758774266e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001030021521728,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,7.607708539580926e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0001030022249324,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0004885978414677,289.6172180175781,294.1499938964844,264.83819580078125,263.4420166015625,264.5943298339844,264.8056640625,288.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797792882044632e-08,0.0010421818587929,-0.0273353364318609,0.0,0.0,0.0,-0.0101657435297966,60.0,-16.656944274902344,-0.0,-7.405517976621925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,9.780391701497138e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.000102992169559,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,7.60697148507461e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001029922495945,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,0.0004885505186393,289.6114501953125,294.1499938964844,264.84234619140625,263.4471130371094,264.5966186523437,264.8126525878906,288.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598632631156e-08,0.0010420808102935,-0.0273044295608997,0.0,0.0,0.0,-0.0101598901674151,60.0,-16.647043228149414,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,9.779119136510416e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.000102978767245,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,7.605981227243319e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001029788472806,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0004884869558736,289.5998840332031,294.1499938964844,264.8480529785156,263.4540710449219,264.6011962890625,264.824462890625,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770118130665196e-08,0.0010419451864436,-0.0272628962993621,0.0,0.0,0.0,-0.0101520242169499,60.0,-16.63003921508789,-0.0,-7.40215497785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,9.779119136510416e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.000102978767245,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,7.605981227243319e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001029788472806,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0004884869558736,289.5998840332031,294.1499938964844,264.8480529785156,263.4540710449219,264.6011962890625,264.824462890625,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770118130665196e-08,0.0010419451864436,-0.0272628962993621,0.0,0.0,0.0,-0.0101520242169499,60.0,-16.63003921508789,-0.0,-7.40215497785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,9.778654930414632e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001029738850775,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,7.605620339745656e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.000102973957837,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004884637310169,289.5883178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.60577392578125,264.8334655761719,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764333424617688e-08,0.0010418955935165,-0.0272477511316537,0.0,0.0,0.0,-0.0101491557434201,60.0,-16.616641998291016,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,9.778654930414632e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001029738850775,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,7.605620339745656e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.000102973957837,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004884637310169,289.5883178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.60577392578125,264.8334655761719,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764333424617688e-08,0.0010418955935165,-0.0272477511316537,0.0,0.0,0.0,-0.0101491557434201,60.0,-16.616641998291016,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,9.778406820259988e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0001029712730087,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,7.60542752686888e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.0001029713457683,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0004884513909928,289.57672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6102600097656,264.8393249511719,288.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239899181874e-08,0.0010418691672384,-0.0272396560758352,0.0,0.0,0.0,-0.0101476227864623,60.0,-16.60647964477539,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,9.778406820259988e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0001029712730087,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,7.60542752686888e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.0001029713457683,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0004884513909928,289.57672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6102600097656,264.8393249511719,288.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239899181874e-08,0.0010418691672384,-0.0272396560758352,0.0,0.0,0.0,-0.0101476227864623,60.0,-16.60647964477539,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,9.77775634964928e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0001029644190566,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,7.604921120218933e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0001029644918162,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,0.0004884188529103,289.56512451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6146545410156,264.84307861328125,288.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753125501139492e-08,0.0010417999001219,-0.0272184144705533,0.0,0.0,0.0,-0.0101436004042625,60.0,-16.596782684326172,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
