time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,9.77775634964928e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0001029644190566,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,7.604921120218933e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0001029644918162,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,0.0004884188529103,289.56512451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6146545410156,264.84307861328125,288.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753125501139492e-08,0.0010417999001219,-0.0272184144705533,0.0,0.0,0.0,-0.0101436004042625,60.0,-16.596782684326172,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,9.777291415957734e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,0.0001029595296131,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.604560232721269e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226928710937,0.0,0.0,0.0001029596023727,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0004883956862613,289.5592956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6168518066406,264.84442138671875,288.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747338130556729e-08,0.0010417503071948,-0.0272032655775547,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.591785430908203,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,9.776744991540907e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001029537743306,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,7.604135316796601e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001029538470902,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0004883683868683,289.5534973144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6189880371094,264.8454895019531,288.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.58665657043457,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,9.775453509064393e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0001029401682899,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,7.603130507050082e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0001029402410495,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.0004883038345724,289.5418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.62322998046875,264.8470764160156,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.576045989990234,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,9.775453509064393e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0001029401682899,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,7.603130507050082e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0001029402410495,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.0004883038345724,289.5418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.62322998046875,264.8470764160156,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.576045989990234,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,9.773981582839042e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001029246705002,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,7.60198527132161e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.0001029247432597,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0004882303474005,289.5302429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6274108886719,264.8480834960937,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.565067291259766,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,9.773981582839042e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001029246705002,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,7.60198527132161e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.0001029247432597,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0004882303474005,289.5302429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6274108886719,264.8480834960937,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.565067291259766,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,0.0001029082923196,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,7.600776007166132e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,0.0001029083650792,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0004881526401732,289.5185852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6315002441406,264.8487548828125,288.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.553871154785156,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,0.0001029082923196,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,7.600776007166132e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,0.0001029083650792,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0004881526401732,289.5185852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6315002441406,264.8487548828125,288.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.553871154785156,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,9.770887845661493e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,0.0001028921615215,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0004880757769569,289.5069274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.635498046875,264.84918212890625,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.54262924194336,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,9.770887845661493e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,0.0001028921615215,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0004880757769569,289.5069274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.635498046875,264.84918212890625,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.54262924194336,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,9.770147880772127e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001028843034873,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,7.599003583891317e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001028843762469,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0004880388441961,289.5010986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6374816894531,264.8493347167969,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.537033081054688,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,9.769459575181828e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0001028770566335,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,7.598468801006675e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,0.0001028771293931,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0004880044725723,289.4952697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6394348144531,264.8494567871094,288.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.531492233276367,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,9.76826559053734e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,7.597539661219344e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,0.0001028645492624,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0004879448097199,289.48358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6432800292969,264.8496398925781,288.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.520671844482422,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,9.76826559053734e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,7.597539661219344e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,0.0001028645492624,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0004879448097199,289.48358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6432800292969,264.8496398925781,288.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.520671844482422,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,0.0001028548067552,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.596824434585869e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.0001028548722388,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0004878989129792,289.471923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6470947265625,264.8497619628906,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.51022720336914,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,0.0001028548067552,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.596824434585869e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.0001028548722388,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0004878989129792,289.471923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6470947265625,264.8497619628906,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.51022720336914,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,9.766813309397548e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001028491897159,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,7.596410432597622e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001028492551995,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0004878722829744,289.460205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6508178710937,264.849853515625,288.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.500410079956055,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,9.766813309397548e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001028491897159,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,7.596410432597622e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001028492551995,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0004878722829744,289.460205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6508178710937,264.849853515625,288.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.500410079956055,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,9.766720904735848e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0001028482147376,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,7.596338400617242e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0004878676554653,289.4485168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.65447998046875,264.84991455078125,288.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.491275787353516,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,9.766720904735848e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0001028482147376,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,7.596338400617242e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0004878676554653,289.4485168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.65447998046875,264.84991455078125,288.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.491275787353516,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.76684459601529e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,0.0001028495244099,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,7.596434443257749e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.0001028495898935,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0004878738545812,289.4426574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6562805175781,264.84991455078125,288.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.48699378967285,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,9.767107985680924e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001028522965498,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,7.596639625262469e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0001028523620334,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004878870095126,289.4367980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6580505371094,264.8499450683594,288.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.48292350769043,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,9.76806040853262e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,7.597380317747593e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0001028623955789,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0004879345942754,289.4250793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6615905761719,264.8499450683594,288.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.475486755371094,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,9.76806040853262e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,7.597380317747593e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0001028623955789,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0004879345942754,289.4250793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6615905761719,264.8499450683594,288.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.475486755371094,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,9.769492316991092e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001028774058795,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.598494266858324e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.0001028774713631,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0004880061314906,289.413330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6650390625,264.8499755859375,287.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.468854904174805,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,9.769492316991092e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001028774058795,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.598494266858324e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.0001028774713631,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0004880061314906,289.413330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6650390625,264.8499755859375,287.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.468854904174805,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,9.771496843313798e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,0.0001028985207085,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,7.600053504575044e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0001028985789162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0004881062777712,289.4015808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6684265136719,264.8499755859375,287.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.463176727294922,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,9.771496843313798e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,0.0001028985207085,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,7.600053504575044e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0001028985789162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0004881062777712,289.4015808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6684265136719,264.8499755859375,287.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.463176727294922,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,9.774025238584728e-05,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.000102925208921,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0004882325592916,289.38983154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6717529296875,264.8499755859375,287.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.458385467529297,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,9.774025238584728e-05,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.000102925208921,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0004882325592916,289.38983154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6717529296875,264.8499755859375,287.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.458385467529297,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.775466605788095e-05,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.000102940321085,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,7.603140693390742e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0001029403792927,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.0004883045330643,289.3839416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.67340087890625,264.8499755859375,287.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.456335067749023,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,9.77703821263276e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001029568666126,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,7.604363054269925e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,0.0001029569248203,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0004883830551989,289.3780517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6750183105469,264.8500061035156,287.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417226003482,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.454496383666992,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,9.780500113265588e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0001029933264362,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0001029933846439,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,0.0004885559901595,289.36627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6782531738281,264.8500061035156,287.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.451356887817383,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,9.780500113265588e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0001029933264362,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0001029933846439,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,0.0004885559901595,289.36627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6782531738281,264.8500061035156,287.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.451356887817383,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,9.784331632545218e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001030336716212,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,7.610035390825942e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0004887473769485,289.3544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.681396484375,264.8500061035156,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.44891929626465,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,9.784331632545218e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001030336716212,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,7.610035390825942e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0004887473769485,289.3544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.681396484375,264.8500061035156,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.44891929626465,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.788468742044644e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001030772400554,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,7.613253546878695e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,0.000103077298263,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0004889540723524,289.3426818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6844787597656,264.8500061035156,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.447071075439453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,9.788468742044644e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001030772400554,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,7.613253546878695e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,0.000103077298263,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0004889540723524,289.3426818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6844787597656,264.8500061035156,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.447071075439453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
