time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,9.792810305953026e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,0.000103122962173,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,7.616630318807438e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001031230203807,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.000489170954097,289.3308410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6875305175781,264.8500061035156,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.445636749267578,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,9.792810305953026e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,0.000103122962173,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,7.616630318807438e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0001031230203807,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.000489170954097,289.3308410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6875305175781,264.8500061035156,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.445636749267578,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,9.795031655812636e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001031463543768,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,7.618358358740807e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0001031464125844,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0004892818978987,289.3249206542969,294.1499938964844,264.8500061035156,263.4564819335937,264.68902587890625,264.8500061035156,287.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.445043563842773,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,9.797258098842576e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001031697975122,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,7.620089309057221e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001031698557198,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0004893930745311,289.3190002441406,294.1499938964844,264.8500061035156,263.4564819335937,264.69049072265625,264.8500061035156,287.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.444480895996094,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,9.801681153476238e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001032163709169,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,7.623529381817207e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001032164291245,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0004896140308119,289.3071594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.69342041015625,264.8500061035156,287.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.44336700439453,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,9.801681153476238e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001032163709169,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,7.623529381817207e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001032164291245,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0004896140308119,289.3071594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.69342041015625,264.8500061035156,287.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.44336700439453,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,9.805973240872844e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001032615691656,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,7.626867591170594e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.000489828409627,289.2952880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6962890625,264.8500061035156,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.442138671875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,9.805973240872844e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001032615691656,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,7.626867591170594e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.000489828409627,289.2952880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6962890625,264.8500061035156,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.442138671875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,9.810005576582626e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.0001033040389302,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,7.630004256498069e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004900298663415,289.2834167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6991271972656,264.8500061035156,287.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.440597534179688,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,9.810005576582626e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.0001033040389302,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,7.630004256498069e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004900298663415,289.2834167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6991271972656,264.8500061035156,287.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.440597534179688,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,9.813653014134616e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001033424487104,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,7.632841152371839e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,0.0001033424996421,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,0.0004902120563201,289.27154541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.701904296875,264.8500061035156,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.438533782958984,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,9.813653014134616e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001033424487104,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,7.632841152371839e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,0.0001033424996421,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,0.0004902120563201,289.27154541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.701904296875,264.8500061035156,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.438533782958984,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,9.815298108151184e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,0.0001033597727655,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,7.634120993316174e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001033598236972,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,0.0004902942455373,289.2655944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7032775878906,264.8500061035156,287.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.437240600585938,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.816785313887522e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,0.0001033754306263,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,7.635277142981067e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0001033754888339,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,0.0004903685185126,289.2596435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7046203613281,264.8500061035156,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909754991531,0.0,0.0,0.0,-0.010384620167315,60.0,-16.435720443725586,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0001034016604535,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,7.637214730493724e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.0004904929664917,289.24774169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7073059082031,264.8500061035156,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.431989669799805,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0001034016604535,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,7.637214730493724e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.0004904929664917,289.24774169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7073059082031,264.8500061035156,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.431989669799805,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,9.820926061365752e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0001034190354403,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,7.638498209416866e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.000103419086372,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0004905753885395,289.2358093261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259911954402,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.427021026611328,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,9.820926061365752e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0001034190354403,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,7.638498209416866e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.000103419086372,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0004905753885395,289.2358093261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259911954402,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.427021026611328,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,9.821179264690728e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,0.0001034217057167,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,7.638694660272449e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0001034217566484,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.000490588019602,289.2239074707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294042145948424e-08,0.0010464250808581,-0.0286342371255159,0.0,0.0,0.0,-0.010411755181849,60.0,-16.420289993286133,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,9.821179264690728e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,0.0001034217057167,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,7.638694660272449e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0001034217566484,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.000490588019602,289.2239074707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294042145948424e-08,0.0010464250808581,-0.0286342371255159,0.0,0.0,0.0,-0.010411755181849,60.0,-16.420289993286133,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.819109254749492e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.0001033999069477,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,7.637085218448192e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0001033999578794,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0004904846427962,289.21197509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7150573730469,264.8500061035156,287.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268252109175592e-08,0.0010462045902386,-0.0285667348653078,0.0,0.0,0.0,-0.0103989699855446,60.0,-16.410219192504883,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.819109254749492e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.0001033999069477,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,7.637085218448192e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0001033999578794,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0004904846427962,289.21197509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7150573730469,264.8500061035156,287.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268252109175592e-08,0.0010462045902386,-0.0285667348653078,0.0,0.0,0.0,-0.0103989699855446,60.0,-16.410219192504883,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,9.817380487220362e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0001033817025017,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,7.635740621481091e-05,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0001033817534334,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0004903982626274,289.2060241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.71630859375,264.8500061035156,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.40397071838379,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,9.815202793106435e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0001033587686833,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,7.634046050952747e-05,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,0.000103358819615,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0004902894725091,289.2000427246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7175598144531,264.8500061035156,287.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.39698028564453,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,9.809726907406002e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0001033011067193,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,7.629787432961166e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.000103301150375,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,0.0004900159547105,289.1881408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7200012207031,264.8500061035156,287.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.380905151367188,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,9.809726907406002e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0001033011067193,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,7.629787432961166e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.000103301150375,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,0.0004900159547105,289.1881408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7200012207031,264.8500061035156,287.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.380905151367188,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,9.80312906904146e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001032316286,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,7.624655700055882e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001032316795317,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0004896863829344,289.1762084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.722412109375,264.8500061035156,287.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.362497329711914,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,9.80312906904146e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001032316286,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,7.624655700055882e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001032316795317,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0004896863829344,289.1762084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.722412109375,264.8500061035156,287.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.362497329711914,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.79592587100342e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,7.619053212692961e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0001031558203976,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,0.0004893266013823,289.164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7247619628906,264.8500061035156,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.342668533325195,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.79592587100342e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,7.619053212692961e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0001031558203976,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,0.0004893266013823,289.164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7247619628906,264.8500061035156,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.342668533325195,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0001030786079354,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,7.613353955093771e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,0.0001030786588671,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.0004889605334028,289.1523742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.72705078125,264.8500061035156,287.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.32219123840332,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0001030786079354,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,7.613353955093771e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,0.0001030786588671,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.0004889605334028,289.1523742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.72705078125,264.8500061035156,287.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.32219123840332,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,9.785036672838032e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0001030411149258,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,7.610583998030052e-05,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0001030411585816,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.0004887826507911,289.1464233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7281799316406,264.8500061035156,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.31195831298828,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.78164389380254e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.000103005382698,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,7.607945008203387e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,0.0001030054263537,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,0.0004886131500825,289.1404724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.72930908203125,264.8500061035156,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.30188751220703,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.775533544598149e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0001029410777846,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0004883079673163,289.1285705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7315368652344,264.8500061035156,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.282533645629883,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,9.775533544598149e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0001029410777846,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0004883079673163,289.1285705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7315368652344,264.8500061035156,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.282533645629883,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,9.772553312359378e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0001029096529236,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,7.600874960189685e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001029096965794,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.0004881591012235,289.1214294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7328491210937,264.8500061035156,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483791828155,0.0,0.0,0.0,-0.0101113980636,60.0,-16.271879196166992,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,9.770840551937e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495788574219,0.0,0.0,0.0001028916158247,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.599542732350528e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,0.0001028916667564,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,0.000488073535962,289.1166687011719,294.1499938964844,264.8500061035156,263.4564819335937,264.73370361328125,264.8500061035156,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682653316775e-08,0.0010410620598122,-0.0269925165921449,0.0,0.0,0.0,-0.010100819170475,60.0,-16.265178680419922,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001028593687806,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001028594197123,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,0.0004879205662291,289.1047668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,287.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.25014877319336,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
