time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001028593687806,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001028594197123,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,0.0004879205662291,289.1047668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,287.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.25014877319336,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001028489277814,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,7.596389332320541e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0001028489714371,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0004878710606135,289.0928649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7379455566406,264.8500061035156,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.238243103027344,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001028489277814,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,7.596389332320541e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0001028489714371,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0004878710606135,289.0928649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7379455566406,264.8500061035156,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.238243103027344,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,9.767086885403842e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.000102852092823,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,7.596622890559956e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,0.0001028521364787,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0004878860199823,289.0869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7389831542969,264.8500061035156,287.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.233556747436523,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,9.768097515916452e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,0.000102862730273,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.59740942157805e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.0001028627739287,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.0004879365151282,289.0809631347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7400207519531,264.8500061035156,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.22992515563965,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.772051271284e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0001029043633025,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.600484241265804e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,0.0001029044069582,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,0.0004881340137217,289.06903076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7420349121094,264.8500061035156,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681896256414802e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.225509643554688,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.772051271284e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0001029043633025,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.600484241265804e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,0.0001029044069582,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,0.0004881340137217,289.06903076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7420349121094,264.8500061035156,287.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681896256414802e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.225509643554688,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.77863310254179e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,0.0001029736813507,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,7.605603605043143e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0004884627996943,289.0570983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7440185546875,264.8500061035156,287.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.225614547729492,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.77863310254179e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,0.0001029736813507,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,7.605603605043143e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0004884627996943,289.0570983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7440185546875,264.8500061035156,287.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.225614547729492,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.788110764930023e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001030734856612,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,7.612974877702072e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.000103073529317,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0004889362608082,289.045166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7459716796875,264.8500061035156,287.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881985978983266e-08,0.0010429013054817,-0.0275557152926921,0.0,0.0,0.0,-0.0102074798196554,60.0,-16.23061752319336,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.788110764930023e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001030734856612,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,7.612974877702072e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.000103073529317,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0004889362608082,289.045166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7459716796875,264.8500061035156,287.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881985978983266e-08,0.0010429013054817,-0.0275557152926921,0.0,0.0,0.0,-0.0102074798196554,60.0,-16.23061752319336,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3264465332031,0.0,0.0,9.800184488995e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0001032006257446,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,7.622365956194699e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30047607421875,0.0,0.0,0.0001032006694003,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270568847656,0.0,0.0,0.0004895393503829,289.033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7478942871094,264.8500061035156,287.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1032414093392616e-08,0.0010441874619573,-0.0279494598507881,0.0,0.0,0.0,-0.01028205268085,60.0,-16.23978042602539,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3264465332031,0.0,0.0,9.800184488995e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0001032006257446,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,7.622365956194699e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30047607421875,0.0,0.0,0.0001032006694003,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270568847656,0.0,0.0,0.0004895393503829,289.033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7478942871094,264.8500061035156,287.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1032414093392616e-08,0.0010441874619573,-0.0279494598507881,0.0,0.0,0.0,-0.01028205268085,60.0,-16.23978042602539,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.807202877709642e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.000103274534922,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,7.627824379596859e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,0.0001032745713018,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0004898899351246,289.0272216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.74884033203125,264.8500061035156,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119856146990514e-08,0.0010449351975694,-0.0281783323734998,0.0,0.0,0.0,-0.010325402021408,60.0,-16.246051788330078,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,9.814846271183342e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,0.0001033550215652,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,7.633769564563408e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.0001033550652209,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,0.0004902717191725,289.021240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215089301686021e-08,0.0010457494063302,-0.0284275915473699,0.0,0.0,0.0,-0.0103726126253604,60.0,-16.253341674804688,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,9.831952775130048e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,0.0001035351597238,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,7.647074380656704e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0001035352033795,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0004911262076348,289.0092468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428222812526201e-08,0.0010475717717781,-0.028985422104597,0.0,0.0,0.0,-0.0104782711714506,60.0,-16.271018981933594,-0.0,-7.482333330699475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,9.831952775130048e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,0.0001035351597238,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,7.647074380656704e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,0.0001035352033795,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0004911262076348,289.0092468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428222812526201e-08,0.0010475717717781,-0.028985422104597,0.0,0.0,0.0,-0.0104782711714506,60.0,-16.271018981933594,-0.0,-7.482333330699475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.851100912783296e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,0.0001037367983371,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.661966810701415e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0001037368419929,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.0004920827341265,288.9972229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496233589947,1.1666793753306592e-08,0.0010496117174625,-0.0296097956597805,0.0,0.0,0.0,-0.010596539825201,60.0,-16.29225730895996,-0.0,-7.511505373258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.851100912783296e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,0.0001037367983371,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.661966810701415e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0001037368419929,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.0004920827341265,288.9972229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496233589947,1.1666793753306592e-08,0.0010496117174625,-0.0296097956597805,0.0,0.0,0.0,-0.010596539825201,60.0,-16.29225730895996,-0.0,-7.511505373258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,9.871912334347144e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,0.0001039559574564,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,7.67815436120145e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,0.0001039560011122,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,0.0004931223229505,288.98516845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518407216295,1.1926096554759624e-08,0.0010518288472667,-0.0302883889526128,0.0,0.0,0.0,-0.0107250874862074,60.0,-16.316722869873047,-0.0,-7.543277291688355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,9.871912334347144e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,0.0001039559574564,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,7.67815436120145e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,0.0001039560011122,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,0.0004931223229505,288.98516845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518407216295,1.1926096554759624e-08,0.0010518288472667,-0.0302883889526128,0.0,0.0,0.0,-0.0107250874862074,60.0,-16.316722869873047,-0.0,-7.543277291688355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,9.894042159430684e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001041889991029,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,7.695366366533563e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,0.0001041890354827,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0004942277446389,288.9730834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7569885253906,264.8500061035156,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541985975578,1.2201819110657652e-08,0.001054186373949,-0.0310099106281995,0.0,0.0,0.0,-0.0108617739751935,60.0,-16.3436222076416,-0.0,-7.577133942504588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,9.894042159430684e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001041889991029,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,7.695366366533563e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,0.0001041890354827,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0004942277446389,288.9730834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7569885253906,264.8500061035156,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541985975578,1.2201819110657652e-08,0.001054186373949,-0.0310099106281995,0.0,0.0,0.0,-0.0108617739751935,60.0,-16.3436222076416,-0.0,-7.577133942504588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,9.905821934808046e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0001043130396283,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,7.704527524765581e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0001043130760081,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.000494816165883,288.967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.75787353515625,264.8500061035156,287.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554535547271,1.234858348908574e-08,0.001055441214703,-0.0313939489424228,0.0,0.0,0.0,-0.0109345307573676,60.0,-16.358123779296875,-0.0,-7.595186701792046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,9.918206342263149e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004089355469,0.0,0.0,0.0001044434538925,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,7.714160165050998e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,0.0001044434902723,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0004954347969032,288.9609680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567731224,1.2502886725940245e-08,0.0010567606659606,-0.0317976996302604,0.0,0.0,0.0,-0.0110110258683562,60.0,-16.37345314025879,-0.0,-7.614189456717213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,9.944474732037634e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,0.0001047200712491,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,7.734591054031625e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167663574219,0.0,0.0,0.0001047201076289,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0004967469139955,288.9488220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.2830176032707641e-08,0.0010595590574666,-0.0326540358364582,0.0,0.0,0.0,-0.0111732762306928,60.0,-16.40657615661621,-0.0,-7.654575284732348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,9.944474732037634e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,0.0001047200712491,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,7.734591054031625e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167663574219,0.0,0.0,0.0001047201076289,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0004967469139955,288.9488220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.2830176032707641e-08,0.0010595590574666,-0.0326540358364582,0.0,0.0,0.0,-0.0111732762306928,60.0,-16.40657615661621,-0.0,-7.654575284732348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,9.971619147108868e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,0.0001050059217959,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,7.755703700240701e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0001050059581757,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.0004981028614565,288.9366455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624642018228,1.3168390822215773e-08,0.0010624509304761,-0.03353888168931,0.0,0.0,0.0,-0.0113409422338008,60.0,-16.44191551208496,-0.0,-7.69642056752673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,9.971619147108868e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,0.0001050059217959,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,7.755703700240701e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0001050059581757,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.0004981028614565,288.9366455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624642018228,1.3168390822215773e-08,0.0010624509304761,-0.03353888168931,0.0,0.0,0.0,-0.0113409422338008,60.0,-16.44191551208496,-0.0,-7.69642056752673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.997683810070156e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,0.000105280392745,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,7.775975973345339e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001052804291248,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161560058594,0.0,0.0,0.0004994048504158,288.9244384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065241289325,1.3493139938702825e-08,0.0010652277851477,-0.0343884266912937,0.0,0.0,0.0,-0.0115019343793392,60.0,-16.477163314819336,-0.0,-7.736706919558858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.997683810070156e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,0.000105280392745,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,7.775975973345339e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001052804291248,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161560058594,0.0,0.0,0.0004994048504158,288.9244384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065241289325,1.3493139938702825e-08,0.0010652277851477,-0.0343884266912937,0.0,0.0,0.0,-0.0115019343793392,60.0,-16.477163314819336,-0.0,-7.736706919558858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,0.000100201832538,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534423828125,0.0,0.0,0.0001055173270287,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,7.793476106598973e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0001055173634085,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,0.0005005287821404,288.91217041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.765380859375,264.8500061035156,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676387464627,1.3773475693312776e-08,0.0010676248930394,-0.0351217277348041,0.0,0.0,0.0,-0.011640909127891,60.0,-16.50861167907715,-0.0,-7.771568277803453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,0.000100201832538,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534423828125,0.0,0.0,0.0001055173270287,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,7.793476106598973e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0001055173634085,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,0.0005005287821404,288.91217041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.765380859375,264.8500061035156,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676387464627,1.3773475693312776e-08,0.0010676248930394,-0.0351217277348041,0.0,0.0,0.0,-0.011640909127891,60.0,-16.50861167907715,-0.0,-7.771568277803453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001002938952296,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,0.000105614271888,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,7.800636376487091e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0001056143082678,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,0.0005009886226616,288.9060363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.76617431640625,264.8500061035156,287.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686196619644,1.3888179495324948e-08,0.0010686058085411,-0.0354217551648616,0.0,0.0,0.0,-0.0116977728903293,60.0,-16.52179718017578,-0.0,-7.785855160591383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,0.0001003682191367,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.000105692539364,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.80641712481156e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,0.0001056925757438,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,0.0005013598711229,288.89990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,264.8500061035156,287.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694117518141,1.3980785418254982e-08,0.0010693977819755,-0.0356639735400676,0.0,0.0,0.0,-0.011743682436645,60.0,-16.532575607299805,-0.0,-7.797399348419276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.000100454686617,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0001057835979736,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,7.81314229243435e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,0.0001057836343534,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,0.0005017918301746,288.8876342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,287.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703332955017,1.4088522348743028e-08,0.0010703192092478,-0.0359457582235336,0.0,0.0,0.0,-0.0117970928549766,60.0,-16.545324325561523,-0.0,-7.810839974808914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.000100454686617,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0001057835979736,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,7.81314229243435e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,0.0001057836343534,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,0.0005017918301746,288.8876342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,287.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703332955017,1.4088522348743028e-08,0.0010703192092478,-0.0359457582235336,0.0,0.0,0.0,-0.0117970928549766,60.0,-16.545324325561523,-0.0,-7.810839974808914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,0.0001004491132334,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.0001057777189998,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,7.812708645360544e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0001057777553796,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662292480469,0.0,0.0,0.000501763948705,288.8753356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,264.8500061035156,287.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702741565182,1.4081568799895194e-08,0.0010702600702643,-0.0359275713562965,0.0,0.0,0.0,-0.0117936469614505,60.0,-16.544157028198242,-0.0,-7.809972402128551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,0.0001004491132334,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.0001057777189998,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,7.812708645360544e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0001057777553796,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662292480469,0.0,0.0,0.000501763948705,288.8753356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,264.8500061035156,287.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702741565182,1.4081568799895194e-08,0.0010702600702643,-0.0359275713562965,0.0,0.0,0.0,-0.0117936469614505,60.0,-16.544157028198242,-0.0,-7.809972402128551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
