time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532287597656,0.0,0.0,0.0001003777288133,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001057025510817,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15740966796875,0.0,0.0,7.807157089700922e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0001057025874615,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0005014074267819,288.8630676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695137316361,1.3992626612946424e-08,0.0010694997617974,-0.0356949418783187,0.0,0.0,0.0,-0.0117495553568005,60.0,-16.530193328857422,-0.0,-7.798875856224188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532287597656,0.0,0.0,0.0001003777288133,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001057025510817,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15740966796875,0.0,0.0,7.807157089700922e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0001057025874615,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0005014074267819,288.8630676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695137316361,1.3992626612946424e-08,0.0010694997617974,-0.0356949418783187,0.0,0.0,0.0,-0.0117495553568005,60.0,-16.530193328857422,-0.0,-7.798875856224188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,0.000100277698948,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,0.0001055972170433,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,7.799376908224076e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,0.0001055972534231,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0005009077722206,288.8507995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7730712890625,264.8500061035156,287.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684479493647,1.3867989423488325e-08,0.0010684340959414,-0.0353689417243003,0.0,0.0,0.0,-0.0116877676919102,60.0,-16.508012771606445,-0.0,-7.783339839306792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,0.000100277698948,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,0.0001055972170433,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,7.799376908224076e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,0.0001055972534231,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0005009077722206,288.8507995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7730712890625,264.8500061035156,287.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684479493647,1.3867989423488325e-08,0.0010684340959414,-0.0353689417243003,0.0,0.0,0.0,-0.0116877676919102,60.0,-16.508012771606445,-0.0,-7.783339839306792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,0.0001002181452349,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883483886719,0.0,0.0,0.0001055345055647,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,7.794744306011125e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001055345346685,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,0.000500610214658,288.8446655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7738037109375,264.8500061035156,287.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678133694455,1.3793780340165542e-08,0.0010677995160222,-0.0351748391985893,0.0,0.0,0.0,-0.0116509795188903,60.0,-16.495059967041016,-0.0,-7.774096388857289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,0.0001001545169856,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,0.000105467501271,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,7.789795199641958e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0001054675303748,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,0.0005002924008294,288.8385314941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714498869887848e-08,0.0010671217460185,-0.0349674597382545,0.0,0.0,0.0,-0.0116116777062416,60.0,-16.481334686279297,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,0.0001000141201075,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,0.0001053196610882,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,7.778876170050353e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,0.0001053196901921,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0004995911149308,288.8262939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,264.8500061035156,287.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573018306328e-08,0.0010656260419636,-0.0345098860561847,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.451358795166016,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,0.0001000141201075,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,0.0001053196610882,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,7.778876170050353e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,0.0001053196901921,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0004995911149308,288.8262939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,264.8500061035156,287.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573018306328e-08,0.0010656260419636,-0.0345098860561847,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.451358795166016,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.986164513975382e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001051590952556,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,7.767017086734995e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0001051591243594,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,0.0004988294676877,288.8140869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.418827056884766,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.986164513975382e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001051590952556,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,7.767017086734995e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0001051591243594,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,0.0004988294676877,288.8140869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.418827056884766,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910949707031,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,7.754706166451797e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.0001049924539984,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0004980388330295,288.8018798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.384937286376953,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910949707031,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,7.754706166451797e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.0001049924539984,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0004980388330295,288.8018798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.384937286376953,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,9.954386769095436e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.000104824459413,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,7.742300658719614e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001048244957928,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.0004972420865669,288.7896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.780029296875,264.8500061035156,287.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.35036849975586,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,9.954386769095436e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.000104824459413,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,7.742300658719614e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001048244957928,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.0004972420865669,288.7896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.780029296875,264.8500061035156,287.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.35036849975586,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.946482168743388e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.000104741215182,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,7.736152474535629e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,0.0001047412515617,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,0.000496847264003,288.7835998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7807006835937,264.8500061035156,287.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.33307647705078,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.93873763945885e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.000104659666249,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,7.730129436822608e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,0.0001046597026288,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0004964604158885,288.77752685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589489247649,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.315935134887695,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,9.923717880155893e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116882324219,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,0.0004957101191394,288.765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.282224655151367,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,9.923717880155893e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116882324219,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,0.0004957101191394,288.765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.282224655151367,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,7.707498298259452e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0004950069705955,288.7532653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.249916076660156,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,7.707498298259452e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0004950069705955,288.7532653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.249916076660156,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,0.0001042139338096,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,0.0001042139701894,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,0.0004943460226058,288.7411499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.21885108947754,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,0.0001042139338096,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,0.0001042139701894,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,0.0004943460226058,288.7411499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.21885108947754,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0001040849310811,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0004937340854667,288.72906494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.18956184387207,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0001040849310811,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0004937340854667,288.72906494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.18956184387207,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,9.878265700535847e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.0001040228671627,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,7.683095464017242e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.0001040228962665,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,0.0004934397293254,288.7230224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.175355911254883,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.872562804957852e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0001039628186845,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,7.678660040255636e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0001039628477883,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0004931548610329,288.71697998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.161476135253906,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,9.861569560598582e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001038470509229,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0004926056717522,288.7049255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.134475708007812,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,9.861569560598582e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001038470509229,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0004926056717522,288.7049255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.134475708007812,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0001037379770423,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,0.000492088322062,288.69287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.108495712280273,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0001037379770423,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,0.000492088322062,288.69287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.108495712280273,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,7.654509681742638e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001036358662531,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0004916038014926,288.68084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.083662033081055,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,7.654509681742638e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001036358662531,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0004916038014926,288.68084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.083662033081055,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.832580690272152e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,0.0001035417808452,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0004911576397716,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435970392881243e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.05998992919922,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.832580690272152e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,0.0001035417808452,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.000103541809949,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0004911576397716,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435970392881243e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.05998992919922,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.828351176111028e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9121398925781,0.0,0.0,0.0001034972519846,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,7.644273136975244e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,0.0001034972738125,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.0004909464041702,288.6628112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.79254150390625,264.8500061035156,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.048601150512695,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439697265625,0.0,0.0,9.82436104095541e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.0001034552260534,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,7.641169213457033e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,0.0001034552551573,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,0.0004907470429316,288.65679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.03757095336914,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.816916281124576e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0001033768276101,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93511962890625,0.0,0.0,7.635379006387666e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,0.000103376856714,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,0.000490375154186,288.6448059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.016366958618164,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.816916281124576e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0001033768276101,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93511962890625,0.0,0.0,7.635379006387666e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,0.000103376856714,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,0.000490375154186,288.6448059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.016366958618164,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,0.0001033065127558,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,7.630185427842662e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0001033065418596,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200439453125,0.0,0.0,0.000490041624289,288.6328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-15.996438026428224,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
