time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,0.0001033065127558,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,7.630185427842662e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0001033065418596,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200439453125,0.0,0.0,0.000490041624289,288.6328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-15.996438026428224,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,7.625557918800041e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,0.0004897444159723,288.6208190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.977709770202637,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,7.625557918800041e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,0.0004897444159723,288.6208190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.977709770202637,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,9.79908581939526e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0001031890715239,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.621511031175032e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,0.0001031890933518,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,0.0004894845187664,288.6088562011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-15.96025562286377,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,9.79908581939526e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0001031890715239,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.621511031175032e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,0.0001031890933518,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,0.0004894845187664,288.6088562011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-15.96025562286377,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,9.796704398468135e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85382080078125,0.0,0.0,0.000103163991298,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,7.619658572366461e-05,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,0.0001031640204018,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,0.0004893655423074,288.6028747558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7976379394531,264.8500061035156,287.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.951899528503418,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88330078125,0.0,0.0,9.79456672212109e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479919433594,0.0,0.0,0.0001031414794852,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,7.61799601605162e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,0.000103141508589,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0004892587894573,288.5968933105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962329710650922e-08,0.0010435887379571,-0.0277660153806209,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.94395923614502,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,0.0001031005886034,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.874267578125,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,0.0001031006177072,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0004890647833235,288.5849304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.928738594055176,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,0.0001031005886034,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.874267578125,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,0.0001031006177072,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0004890647833235,288.5849304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.928738594055176,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,9.787403541849926e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,0.0001030660496326,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,7.61242481530644e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,0.0001030660714604,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.000488900928758,288.5729675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.91453456878662,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,9.787403541849926e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,0.0001030660496326,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,7.61242481530644e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,0.0001030660714604,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.000488900928758,288.5729675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.91453456878662,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.784669964574276e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81304931640625,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0004887644317932,288.56103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.901243209838867,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.784669964574276e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81304931640625,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0004887644317932,288.56103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.901243209838867,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348999023437,0.0,0.0,9.782497363630682e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.0001030143830575,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,7.608608575537801e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0001030144121614,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,0.0004886558745056,288.549072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.888941764831545,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348999023437,0.0,0.0,9.782497363630682e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.0001030143830575,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,7.608608575537801e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0001030144121614,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,0.0004886558745056,288.549072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.888941764831545,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,9.781575499800964e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955627441406,0.0,0.0,0.000103004684206,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,7.607891893712804e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,0.0001030047060339,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.0004886098904535,288.5430908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8022766113281,264.8500061035156,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.883090019226074,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,9.780780965229496e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0001029963168548,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,7.60727416491136e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.0001029963386827,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,0.0004885701928287,288.5371398925781,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.877447128295898,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001029831910273,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,7.60630500735715e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0001029832128551,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110656738281,0.0,0.0,0.0004885079106315,288.52520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.86671257019043,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001029831910273,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,7.60630500735715e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0001029832128551,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110656738281,0.0,0.0,0.0004885079106315,288.52520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.86671257019043,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.0,0.050000000745058,7.605621794937178e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.050000000745058,0.000102973965113,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.050000000745058,0.0004884640220552,288.51324462890625,291.1499938964844,264.8500061035156,263.4564819335937,264.804443359375,264.8500061035156,287.10870361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.856654167175291,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.0,0.050000000745058,7.605621794937178e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.050000000745058,0.000102973965113,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.050000000745058,0.0004884640220552,288.51324462890625,291.1499938964844,264.8500061035156,263.4564819335937,264.804443359375,264.8500061035156,287.10870361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.856654167175291,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427917480469,0.6412235498428345,0.050000000745058,0.0408188253641128,290.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361083984375,0.6412235498428345,0.050000000745058,0.0429841876029968,290.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64337158203125,0.6412235498428345,0.050000000745058,0.0317479744553566,290.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.6412235498428345,0.050000000745058,0.0429841876029968,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6428527832031,0.6412235498428345,0.050000000745058,0.203898474574089,287.43829345703125,291.1499938964844,264.8503112792969,263.4566955566406,283.906494140625,286.6733703613281,286.97088623046875,1.0,0.1097031012177467,0.1504227966070175,0.1504227966070175,1.0,1.0,-0.4348844587802887,0.0094802938401699,0.4254041612148285,-0.0663242563605308,0.0,0.0,0.0,10.204495429992676,60.0,-187.4115295410156,-0.0,12.271095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.947998046875,0.6376988291740417,0.050000000745058,0.0452134609222412,290.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.6376988291740417,0.050000000745058,0.0476119518280029,290.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.6376988291740417,0.050000000745058,0.0351660251617431,290.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.6376988291740417,0.050000000745058,0.0476119518280029,291.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.6376988291740417,0.050000000745058,0.2258505970239639,286.90350341796875,291.1499938964844,264.8511962890625,263.4573059082031,286.6794128417969,291.0412292480469,286.8331604003906,1.0,0.1210760027170181,0.300845593214035,0.300845593214035,1.0,1.0,-0.4817575812339782,0.0448992326855659,0.4368583559989929,-0.0365438349545002,0.0,0.0,0.0,12.531980514526367,60.0,-99.45781707763672,-0.0,16.669025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.0456581003963947,290.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.048080176115036,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.0355118550360202,290.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.048080176115036,291.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7348937988281,291.1499938964844,264.85467529296875,263.4596862792969,282.94580078125,291.1612243652344,286.5842590332031,1.0,0.1405554860830307,0.6016911864280701,0.6016911864280701,1.0,1.0,-0.4864992499351501,0.1624053120613098,0.3240939378738403,0.0800505578517913,0.0,0.0,0.0,20.07528305053711,60.0,-750.686767578125,-0.0,23.164953231811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.0456581003963947,290.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.048080176115036,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.0355118550360202,290.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.048080176115036,291.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491455078125,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7348937988281,291.1499938964844,264.85467529296875,263.4596862792969,282.94580078125,291.1612243652344,286.5842590332031,1.0,0.1405554860830307,0.6016911864280701,0.6016911864280701,1.0,1.0,-0.4864992499351501,0.1624053120613098,0.3240939378738403,0.0800505578517913,0.0,0.0,0.0,20.07528305053711,60.0,-750.686767578125,-0.0,23.164953231811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8728111286247806e-21,7.442464665185668e-21,-2.5696535365608863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5524855852127075,0.050000000745058,0.2287563532590866,286.2967834472656,291.1499938964844,264.85723876953125,263.4614562988281,281.36920166015625,291.15338134765625,285.98931884765625,1.0,0.1489484012126922,0.752113938331604,0.752113938331604,1.0,1.0,-0.4879597723484039,0.1851540207862854,0.3028057515621185,0.1025316640734672,0.0,0.0,1.0,23.74290657043457,60.0,-1318.10888671875,-0.0,26.31095314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,1.2034924030303955,18000.0,0.0,0.0,4.561689365800703e-06,0.0,0.0,0.0,0.0,1.0,0.0001373365084873,0.0,-0.0,-0.0,0.0,0.0,0.0,4.509179518663586e-07,4.549454217794846e-07,-4.027468580858341e-09,0.0,4.629534977595995e-09,0.0,0.0,5.643342237959814e-09,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4700622558594,297.1499938964844,293.1499938964844,0.0010722232982516,-97.2964324951172,287.229248046875,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4676208496094,297.1499938964844,293.1499938964844,0.0008838161011226,-84.45430755615234,286.9179992675781,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2717590332031,297.1499938964844,293.1499938964844,0.0009320830577053,-65.78423309326172,286.9718322753906,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2624816894531,297.1499938964844,293.1499938964844,0.0011424706317484,-109.17041778564452,287.3155517578125,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1452331542969,297.1499938964844,293.1499938964844,0.000758442969527,-343.78594970703125,286.7997131347656,0.5351331830024719,0.050000000745058,0.2294100672006607,285.87066650390625,291.1499938964844,264.8603210449219,263.4635925292969,281.02984619140625,291.1464538574219,286.0860900878906,1.0,0.1565067023038864,0.8011382818222046,0.8011382818222046,1.0,1.0,-0.4893542826175689,0.188973993062973,0.3003802895545959,0.1061293631792068,0.0,0.0,1.0,27.244781494140625,60.0,1157.9462890625,-7123.1875,29.33760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7966003417969,309.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,4805.01708984375,18000.0,0.0,0.0,0.0130727672949433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475099325180054,0.6475135684013367,-3.63266030944942e-06,0.0,1.326719666394638e-05,0.0,0.0,31.382923126220703,0.0,0.0,0.0,0.327843576669693,4.0,0.0,1.0
713220,290.49346923828125,297.1499938964844,293.1499938964844,0.002064928645268,-173.31007385253906,290.9154357910156,0.5115106105804443,0.050000000745058,0.046164646744728,290.4852905273437,297.1499938964844,293.1499938964844,0.0019145463593304,-169.21725463867188,290.67547607421875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2933044433594,297.1499938964844,293.1499938964844,0.002022715518251,-132.0423583984375,290.8267822265625,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2779846191406,297.1499938964844,293.1499938964844,0.0022309550549834,-197.1661529541016,291.143798828125,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1583251953125,297.1499938964844,293.1499938964844,0.0015446674078702,-647.63037109375,290.1721496582031,0.5115106105804443,0.050000000745058,0.2306019812822342,288.0937805175781,291.1499938964844,264.8680114746094,263.4688720703125,280.850830078125,291.1549987792969,288.58465576171875,1.0,0.1693342179059982,0.8991869688034058,0.8991869688034058,1.0,1.0,-0.4918968975543976,0.1931044608354568,0.2987924218177795,0.1098308637738227,0.0,0.0,1.0,33.62904739379883,60.0,2487.956298828125,-7203.76171875,34.899959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29571533203125,307.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,13720.26953125,18000.0,0.0,0.0,0.0487972907721996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912871599197388,1.1912989616394043,-1.1720700058504008e-05,0.0,4.952304880134761e-05,0.0,0.0,187.982177734375,0.0,0.0,0.0,0.5486413240432739,4.0,0.0,1.0
713280,290.49346923828125,297.1499938964844,293.1499938964844,0.002064928645268,-173.31007385253906,290.9154357910156,0.5115106105804443,0.050000000745058,0.046164646744728,290.4852905273437,297.1499938964844,293.1499938964844,0.0019145463593304,-169.21725463867188,290.67547607421875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2933044433594,297.1499938964844,293.1499938964844,0.002022715518251,-132.0423583984375,290.8267822265625,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2779846191406,297.1499938964844,293.1499938964844,0.0022309550549834,-197.1661529541016,291.143798828125,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1583251953125,297.1499938964844,293.1499938964844,0.0015446674078702,-647.63037109375,290.1721496582031,0.5115106105804443,0.050000000745058,0.2306019812822342,288.0937805175781,291.1499938964844,264.8680114746094,263.4688720703125,280.850830078125,291.1549987792969,288.58465576171875,1.0,0.1693342179059982,0.8991869688034058,0.8991869688034058,1.0,1.0,-0.4918968975543976,0.1931044608354568,0.2987924218177795,0.1098308637738227,0.0,0.0,1.0,33.62904739379883,60.0,2487.956298828125,-7203.76171875,34.899959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29571533203125,307.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,13720.26953125,18000.0,0.0,0.0,0.0487972907721996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912871599197388,1.1912989616394043,-1.1720700058504008e-05,0.0,4.952304880134761e-05,0.0,0.0,187.982177734375,0.0,0.0,0.0,0.5486413240432739,4.0,0.0,1.0
713340,290.5414123535156,297.1499938964844,293.1499938964844,0.0028625181876122,-229.10118103027344,293.4400329589844,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5188293457031,297.1499938964844,293.1499938964844,0.0027586019132286,-232.552734375,293.2801513671875,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3353881835937,297.1499938964844,293.1499938964844,0.0029131365008652,-181.31578063964844,293.4913330078125,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3154296875,297.1499938964844,293.1499938964844,0.0031250545289367,-263.1507873535156,293.7923889160156,0.4969705641269684,0.050000000745058,0.0488281846046447,291.19219970703125,297.1499938964844,293.1499938964844,0.0021524857729673,-861.3016967773438,292.4640808105469,0.4969705641269684,0.050000000745058,0.2316198945045471,289.562255859375,291.1499938964844,264.8775939941406,263.4754638671875,280.78863525390625,291.1871032714844,289.8334045410156,1.0,0.1794993281364441,0.9972355961799622,0.9972355961799622,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08076477050781,60.0,1894.8004150390625,-6895.0947265625,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.624267578125,306.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,16895.478515625,19080.0,0.0,0.0,0.0845368728041648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220516443252563,1.322066068649292,-1.4434529475693124e-05,0.0,8.579417772125453e-05,0.0,0.0,256.92169189453125,0.0,0.0,0.0,0.617860734462738,4.0,0.0,1.0
713400,290.5414123535156,297.1499938964844,293.1499938964844,0.0028625181876122,-229.10118103027344,293.4400329589844,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5188293457031,297.1499938964844,293.1499938964844,0.0027586019132286,-232.552734375,293.2801513671875,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3353881835937,297.1499938964844,293.1499938964844,0.0029131365008652,-181.31578063964844,293.4913330078125,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3154296875,297.1499938964844,293.1499938964844,0.0031250545289367,-263.1507873535156,293.7923889160156,0.4969705641269684,0.050000000745058,0.0488281846046447,291.19219970703125,297.1499938964844,293.1499938964844,0.0021524857729673,-861.3016967773438,292.4640808105469,0.4969705641269684,0.050000000745058,0.2316198945045471,289.562255859375,291.1499938964844,264.8775939941406,263.4754638671875,280.78863525390625,291.1871032714844,289.8334045410156,1.0,0.1794993281364441,0.9972355961799622,0.9972355961799622,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08076477050781,60.0,1894.8004150390625,-6895.0947265625,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.624267578125,306.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,16895.478515625,19080.0,0.0,0.0,0.0845368728041648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220516443252563,1.322066068649292,-1.4434529475693124e-05,0.0,8.579417772125453e-05,0.0,0.0,256.92169189453125,0.0,0.0,0.0,0.617860734462738,4.0,0.0,1.0
713460,290.5944519042969,297.1499938964844,293.1499938964844,0.0035704174079,-275.4001159667969,295.2621765136719,0.4871208369731903,0.050000000745058,0.0465371571481227,290.555908203125,297.1499938964844,293.1499938964844,0.0035135722719132,-285.5111999511719,295.175048828125,0.4871208369731903,0.050000000745058,0.0490058660507202,290.3835754394531,297.1499938964844,293.1499938964844,0.003705401904881,-222.0531616210937,295.42559814453125,0.4871208369731903,0.050000000745058,0.0361955650150775,290.3597412109375,297.1499938964844,293.1499938964844,0.0039282822981476,-318.0284729003906,295.7196655273437,0.4871208369731903,0.050000000745058,0.0490058660507202,291.2324523925781,297.1499938964844,293.1499938964844,0.0026828506961464,-1037.6607666015625,294.0881652832031,0.4871208369731903,0.050000000745058,0.2324627339839935,290.5295715332031,291.1499938964844,264.88897705078125,263.4832763671875,280.80670166015625,291.22686767578125,290.73785400390625,1.0,0.1874647885560989,0.997589111328125,0.997589111328125,1.0,1.0,-0.4958663582801819,0.1962170898914337,0.2996492683887481,0.1121588945388794,0.0,0.0,1.0,43.59420394897461,48.0,1377.2169189453125,-6703.9697265625,43.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6957092285156,305.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18662.46875,19080.0,0.0,0.0,0.1180146336555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894654512405396,1.3894814252853394,-1.59441442519892e-05,0.0,0.0001197698511532,0.0,0.0,298.2627868652344,0.0,0.0,0.0,0.6324343085289001,4.0,0.0,1.0
713520,290.5944519042969,297.1499938964844,293.1499938964844,0.0035704174079,-275.4001159667969,295.2621765136719,0.4871208369731903,0.050000000745058,0.0465371571481227,290.555908203125,297.1499938964844,293.1499938964844,0.0035135722719132,-285.5111999511719,295.175048828125,0.4871208369731903,0.050000000745058,0.0490058660507202,290.3835754394531,297.1499938964844,293.1499938964844,0.003705401904881,-222.0531616210937,295.42559814453125,0.4871208369731903,0.050000000745058,0.0361955650150775,290.3597412109375,297.1499938964844,293.1499938964844,0.0039282822981476,-318.0284729003906,295.7196655273437,0.4871208369731903,0.050000000745058,0.0490058660507202,291.2324523925781,297.1499938964844,293.1499938964844,0.0026828506961464,-1037.6607666015625,294.0881652832031,0.4871208369731903,0.050000000745058,0.2324627339839935,290.5295715332031,291.1499938964844,264.88897705078125,263.4832763671875,280.80670166015625,291.22686767578125,290.73785400390625,1.0,0.1874647885560989,0.997589111328125,0.997589111328125,1.0,1.0,-0.4958663582801819,0.1962170898914337,0.2996492683887481,0.1121588945388794,0.0,0.0,1.0,43.59420394897461,48.0,1377.2169189453125,-6703.9697265625,43.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6957092285156,305.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18662.46875,19080.0,0.0,0.0,0.1180146336555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894654512405396,1.3894814252853394,-1.59441442519892e-05,0.0,0.0001197698511532,0.0,0.0,298.2627868652344,0.0,0.0,0.0,0.6324343085289001,4.0,0.0,1.0
713580,290.6469116210937,297.1499938964844,293.1499938964844,0.0041953893378376,-312.8436889648437,296.7129211425781,0.4848132133483886,0.050000000745058,0.0465793646872043,290.5926513671875,297.1499938964844,293.1499938964844,0.0041870488785207,-328.821533203125,296.6922607421875,0.4848132133483886,0.050000000745058,0.0490503124892711,290.43316650390625,297.1499938964844,293.1499938964844,0.0044097444042563,-254.95486450195312,296.9659423828125,0.4848132133483886,0.050000000745058,0.0362283922731876,290.4045104980469,297.1499938964844,293.1499938964844,0.0046532759442925,-362.7512817382813,297.2610778808594,0.4848132133483886,0.050000000745058,0.0490503124892711,291.2737731933594,297.1499938964844,293.1499938964844,0.003135553561151,-1178.584228515625,295.3719177246094,0.4848132133483886,0.050000000745058,0.2326735705137252,291.2899475097656,291.1499938964844,264.9019470214844,263.4921875,280.8341979980469,291.2681884765625,291.4564208984375,1.0,0.1889130473136901,0.9979425668716432,0.9979425668716432,1.0,1.0,-0.4963164031505584,0.1964435279369354,0.299872875213623,0.1121831610798835,0.0,0.0,0.9645859599113464,44.72212600708008,36.0,1020.5970458984376,-6628.98876953125,44.7002067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3999328613281,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19150.861328125,19080.0,0.0,0.0,0.147569939494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946852684020996,1.394701361656189,-1.6142843378474936e-05,0.0,0.0001497647172072,0.0,0.0,302.631591796875,0.0,0.0,0.0,0.6340404152870178,4.0,0.0,1.0
713640,290.6469116210937,297.1499938964844,293.1499938964844,0.0041953893378376,-312.8436889648437,296.7129211425781,0.4848132133483886,0.050000000745058,0.0465793646872043,290.5926513671875,297.1499938964844,293.1499938964844,0.0041870488785207,-328.821533203125,296.6922607421875,0.4848132133483886,0.050000000745058,0.0490503124892711,290.43316650390625,297.1499938964844,293.1499938964844,0.0044097444042563,-254.95486450195312,296.9659423828125,0.4848132133483886,0.050000000745058,0.0362283922731876,290.4045104980469,297.1499938964844,293.1499938964844,0.0046532759442925,-362.7512817382813,297.2610778808594,0.4848132133483886,0.050000000745058,0.0490503124892711,291.2737731933594,297.1499938964844,293.1499938964844,0.003135553561151,-1178.584228515625,295.3719177246094,0.4848132133483886,0.050000000745058,0.2326735705137252,291.2899475097656,291.1499938964844,264.9019470214844,263.4921875,280.8341979980469,291.2681884765625,291.4564208984375,1.0,0.1889130473136901,0.9979425668716432,0.9979425668716432,1.0,1.0,-0.4963164031505584,0.1964435279369354,0.299872875213623,0.1121831610798835,0.0,0.0,0.9645859599113464,44.72212600708008,36.0,1020.5970458984376,-6628.98876953125,44.7002067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3999328613281,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19150.861328125,19080.0,0.0,0.0,0.147569939494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946852684020996,1.394701361656189,-1.6142843378474936e-05,0.0,0.0001497647172072,0.0,0.0,302.631591796875,0.0,0.0,0.0,0.6340404152870178,4.0,0.0,1.0
