time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6720275878906,297.1499938964844,293.1499938964844,0.0044852080754935,-329.06817626953125,297.3382263183594,0.4860306680202484,0.050000000745058,0.0465570129454135,290.6102905273437,297.1499938964844,293.1499938964844,0.0045017478987574,-347.7071838378906,297.3485107421875,0.4860306680202484,0.050000000745058,0.0490267761051654,290.457763671875,297.1499938964844,293.1499938964844,0.0047383080236613,-269.1711730957031,297.6289367675781,0.4860306680202484,0.050000000745058,0.036211010068655,290.42608642578125,297.1499938964844,293.1499938964844,0.0049957716837525,-382.2321472167969,297.9278564453125,0.4860306680202484,0.050000000745058,0.0490267761051654,291.2939453125,297.1499938964844,293.1499938964844,0.00333913275972,-1239.0447998046875,295.92193603515625,0.4860306680202484,0.050000000745058,0.2325619310140609,291.6134033203125,291.1499938964844,264.9090270996094,263.4970397949219,280.8478698730469,291.2885131835937,291.7642822265625,1.0,0.1877220869064331,0.9981193542480468,0.9981193542480468,1.0,1.0,-0.4960783720016479,0.1963746100664138,0.2997037470340729,0.1120720654726028,0.0,0.0,0.9011563658714294,44.12333679199219,36.0,892.835693359375,-6618.37353515625,44.16688919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44970703125,305.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,19754.45703125,20160.0,0.0,0.0,0.1605420410633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561081886291504,1.3561238050460815,-1.5634950614185072e-05,0.0,0.0001629297767067,0.0,0.0,282.7896423339844,0.0,0.0,0.0,0.6332239508628845,4.0,0.0,1.0
713760,290.69598388671875,297.1499938964844,293.1499938964844,0.0047639273107051,-343.9916381835937,297.9118347167969,0.4885523319244385,0.050000000745058,0.0465113520622253,290.6273193359375,297.1499938964844,293.1499938964844,0.0048056044615805,-365.111328125,297.95123291015625,0.4885523319244385,0.050000000745058,0.0489786937832832,290.4815979003906,297.1499938964844,293.1499938964844,0.0050559160299599,-282.23004150390625,298.2369689941406,0.4885523319244385,0.050000000745058,0.0361754968762397,290.4468688964844,297.1499938964844,293.1499938964844,0.0053290338255465,-400.1821899414063,298.5405578613281,0.4885523319244385,0.050000000745058,0.0489786937832832,291.3135681152344,297.1499938964844,293.1499938964844,0.0035306019708514,-1294.2674560546875,296.4241638183594,0.4885523319244385,0.050000000745058,0.2323338389396667,291.9068603515625,291.1499938964844,264.9164733886719,263.5021667480469,280.861328125,291.30828857421875,292.0445251464844,1.0,0.1854445934295654,0.998343586921692,0.998343586921692,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834316730499,0.111895240843296,0.0,0.0,0.8211988210678101,42.9007682800293,25.0,791.2393188476562,-6621.92919921875,43.07949066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6102294921875,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21437.5390625,20160.0,0.0,0.0,0.1721939146518707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2964781522750854,1.2964931726455688,-1.5055068615765776e-05,0.0,0.0001747549395076,0.0,0.0,256.0904541015625,0.0,0.0,0.0,0.5963919758796692,4.0,0.0,1.0
713820,290.7402648925781,297.1499938964844,293.1499938964844,0.0053016962483525,-371.2046203613281,298.9308166503906,0.4968235194683075,0.050000000745058,0.0463707707822322,290.65924072265625,297.1499938964844,293.1499938964844,0.0053950524888932,-396.8512878417969,299.0235595703125,0.4968235194683075,0.050000000745058,0.0488306544721126,290.52606201171875,297.1499938964844,293.1499938964844,0.0056744366884231,-306.0030822753906,299.3179626464844,0.4968235194683075,0.050000000745058,0.0360661558806896,290.4856262207031,297.1499938964844,293.1499938964844,0.0059838253073394,-432.9739990234375,299.63238525390625,0.4968235194683075,0.050000000745058,0.0488306544721126,291.35064697265625,297.1499938964844,293.1499938964844,0.0038874836172908,-1393.9989013671875,297.30810546875,0.4968235194683075,0.050000000745058,0.2316316068172454,292.41021728515625,291.1499938964844,264.9323425292969,263.5130615234375,280.8871765136719,291.3457336425781,292.5159606933594,1.0,0.1784835904836654,0.9987921118736268,0.9987921118736268,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6182308197021484,39.13741683959961,25.0,588.8187255859375,-6485.16796875,39.74513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.22344970703125,305.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23898.17578125,20160.0,0.0,0.0,0.1911178678274154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131261110305786,0.9131365418434144,-1.046780016622506e-05,0.0,0.0001939603389473,0.0,0.0,114.30011749267578,0.0,0.0,0.0,0.4552448987960815,4.0,0.0,1.0
713880,290.7402648925781,297.1499938964844,293.1499938964844,0.0053016962483525,-371.2046203613281,298.9308166503906,0.4968235194683075,0.050000000745058,0.0463707707822322,290.65924072265625,297.1499938964844,293.1499938964844,0.0053950524888932,-396.8512878417969,299.0235595703125,0.4968235194683075,0.050000000745058,0.0488306544721126,290.52606201171875,297.1499938964844,293.1499938964844,0.0056744366884231,-306.0030822753906,299.3179626464844,0.4968235194683075,0.050000000745058,0.0360661558806896,290.4856262207031,297.1499938964844,293.1499938964844,0.0059838253073394,-432.9739990234375,299.63238525390625,0.4968235194683075,0.050000000745058,0.0488306544721126,291.35064697265625,297.1499938964844,293.1499938964844,0.0038874836172908,-1393.9989013671875,297.30810546875,0.4968235194683075,0.050000000745058,0.2316316068172454,292.41021728515625,291.1499938964844,264.9323425292969,263.5130615234375,280.8871765136719,291.3457336425781,292.5159606933594,1.0,0.1784835904836654,0.9987921118736268,0.9987921118736268,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6182308197021484,39.13741683959961,25.0,588.8187255859375,-6485.16796875,39.74513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.22344970703125,305.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23898.17578125,20160.0,0.0,0.0,0.1911178678274154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131261110305786,0.9131365418434144,-1.046780016622506e-05,0.0,0.0001939603389473,0.0,0.0,114.30011749267578,0.0,0.0,0.0,0.4552448987960815,4.0,0.0,1.0
713940,290.779541015625,297.1499938964844,293.1499938964844,0.0058748163282871,-400.420166015625,299.7840270996094,0.5043280124664307,0.050000000745058,0.0462585277855396,290.6882019042969,297.1499938964844,293.1499938964844,0.0060247327201068,-430.471923828125,299.9258117675781,0.5043280124664307,0.050000000745058,0.048712458461523,290.56610107421875,297.1499938964844,293.1499938964844,0.006340819876641,-331.27313232421875,300.2301940917969,0.5043280124664307,0.050000000745058,0.0359788537025451,290.5204467773437,297.1499938964844,293.1499938964844,0.0066992514766752,-468.1129760742188,300.5598449707031,0.5043280124664307,0.050000000745058,0.048712458461523,291.3842163085937,297.1499938964844,293.1499938964844,0.0042488160543143,-1499.8280029296875,298.0184631347656,0.5043280124664307,0.050000000745058,0.2310709208250045,292.7275085449219,291.1499938964844,264.949462890625,263.5248107910156,280.9110107421875,291.3798217773437,292.7606811523437,1.0,0.173100396990776,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.3837024271488189,36.13204193115234,25.0,210.0641632080078,-5822.998046875,37.09641647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2064819335937,304.9707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,23264.27734375,19080.0,0.0,0.0,0.2031528800725937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185438454151153,0.4185501933097839,-6.339540959743317e-06,0.0,0.0002061743434751,0.0,0.0,26.714773178100582,0.0,0.0,0.0,0.2923045754432678,4.0,0.0,1.0
714000,290.779541015625,297.1499938964844,293.1499938964844,0.0058748163282871,-400.420166015625,299.7840270996094,0.5043280124664307,0.050000000745058,0.0462585277855396,290.6882019042969,297.1499938964844,293.1499938964844,0.0060247327201068,-430.471923828125,299.9258117675781,0.5043280124664307,0.050000000745058,0.048712458461523,290.56610107421875,297.1499938964844,293.1499938964844,0.006340819876641,-331.27313232421875,300.2301940917969,0.5043280124664307,0.050000000745058,0.0359788537025451,290.5204467773437,297.1499938964844,293.1499938964844,0.0066992514766752,-468.1129760742188,300.5598449707031,0.5043280124664307,0.050000000745058,0.048712458461523,291.3842163085937,297.1499938964844,293.1499938964844,0.0042488160543143,-1499.8280029296875,298.0184631347656,0.5043280124664307,0.050000000745058,0.2310709208250045,292.7275085449219,291.1499938964844,264.949462890625,263.5248107910156,280.9110107421875,291.3798217773437,292.7606811523437,1.0,0.173100396990776,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.3837024271488189,36.13204193115234,25.0,210.0641632080078,-5822.998046875,37.09641647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2064819335937,304.9707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,23264.27734375,19080.0,0.0,0.0,0.2031528800725937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185438454151153,0.4185501933097839,-6.339540959743317e-06,0.0,0.0002061743434751,0.0,0.0,26.714773178100582,0.0,0.0,0.0,0.2923045754432678,4.0,0.0,1.0
714060,290.8133850097656,297.1499938964844,293.1499938964844,0.0066308067180216,-443.6911315917969,300.4472045898437,0.510765790939331,0.050000000745058,0.0461738184094429,290.71392822265625,297.1499938964844,293.1499938964844,0.0068520582281053,-479.04107666015625,300.6395263671875,0.510765790939331,0.050000000745058,0.0486232563853263,290.6015930175781,297.1499938964844,293.1499938964844,0.007227836176753,-368.0563659667969,300.9632263183594,0.510765790939331,0.050000000745058,0.0359129719436168,290.5510559082031,297.1499938964844,293.1499938964844,0.0076678534969687,-519.671875,301.32061767578125,0.510765790939331,0.050000000745058,0.0486232563853263,291.4134521484375,297.1499938964844,293.1499938964844,0.004701211117208,-1657.2186279296875,298.4814758300781,0.510765790939331,0.050000000745058,0.230647787451744,292.6313171386719,291.1499938964844,264.9676818847656,263.5373229980469,280.9322509765625,291.4096984863281,292.5299987792969,1.0,0.1688001155853271,0.9995443820953368,0.9995443820953368,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970165014266968,0.1105868965387344,0.0,0.0,0.1865506619215011,33.863224029541016,25.0,-468.4839172363281,-4614.28076171875,35.10514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56402587890625,303.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.869140625,19080.0,0.0,0.0,0.2067587077617645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728040426969528,0.1728088706731796,-4.820169124286622e-06,0.0,0.0002098338009091,0.0,0.0,7.737765312194824,0.0,0.0,0.0,0.248125284910202,4.0,0.0,1.0
714120,290.8133850097656,297.1499938964844,293.1499938964844,0.0066308067180216,-443.6911315917969,300.4472045898437,0.510765790939331,0.050000000745058,0.0461738184094429,290.71392822265625,297.1499938964844,293.1499938964844,0.0068520582281053,-479.04107666015625,300.6395263671875,0.510765790939331,0.050000000745058,0.0486232563853263,290.6015930175781,297.1499938964844,293.1499938964844,0.007227836176753,-368.0563659667969,300.9632263183594,0.510765790939331,0.050000000745058,0.0359129719436168,290.5510559082031,297.1499938964844,293.1499938964844,0.0076678534969687,-519.671875,301.32061767578125,0.510765790939331,0.050000000745058,0.0486232563853263,291.4134521484375,297.1499938964844,293.1499938964844,0.004701211117208,-1657.2186279296875,298.4814758300781,0.510765790939331,0.050000000745058,0.230647787451744,292.6313171386719,291.1499938964844,264.9676818847656,263.5373229980469,280.9322509765625,291.4096984863281,292.5299987792969,1.0,0.1688001155853271,0.9995443820953368,0.9995443820953368,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970165014266968,0.1105868965387344,0.0,0.0,0.1865506619215011,33.863224029541016,25.0,-468.4839172363281,-4614.28076171875,35.10514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56402587890625,303.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.869140625,19080.0,0.0,0.0,0.2067587077617645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728040426969528,0.1728088706731796,-4.820169124286622e-06,0.0,0.0002098338009091,0.0,0.0,7.737765312194824,0.0,0.0,0.0,0.248125284910202,4.0,0.0,1.0
714180,290.8416442871094,297.1499938964844,293.1499938964844,0.0076933060772717,-506.0439147949219,300.98736572265625,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7362060546875,297.1499938964844,293.1499938964844,0.0080186175182461,-548.1471557617188,301.2375183105469,0.5163723826408386,0.050000000745058,0.048553641885519,290.6324768066406,297.1499938964844,293.1499938964844,0.0084968851879239,-420.5319213867188,301.5933837890625,0.5163723826408386,0.050000000745058,0.0358615554869174,290.57745361328125,297.1499938964844,293.1499938964844,0.0090802321210503,-593.4142456054688,301.99517822265625,0.5163723826408386,0.050000000745058,0.048553641885519,291.4377746582031,297.1499938964844,293.1499938964844,0.0052994843572378,-1886.623779296875,298.7347106933594,0.5163723826408386,0.050000000745058,0.2303175777196884,292.0694274902344,291.1499938964844,264.98687744140625,263.5505065917969,280.9505615234375,291.4346618652344,291.9045715332031,1.0,0.1653582006692886,0.9998481273651124,0.9998481273651124,0.9996618628501892,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0981870368123054,32.091976165771484,25.0,-894.0050659179688,-4039.925048828125,33.55553436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2333679199219,302.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,19328.72265625,19080.0,0.0,0.0,0.2011556476354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070889309048652,0.1070934534072876,-4.521969458437525e-06,0.0,0.0002041474072029,0.0,0.0,4.437032699584961,0.0,0.0,0.0,0.2357456982135772,4.0,0.0,1.0
714240,290.8416442871094,297.1499938964844,293.1499938964844,0.0076933060772717,-506.0439147949219,300.98736572265625,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7362060546875,297.1499938964844,293.1499938964844,0.0080186175182461,-548.1471557617188,301.2375183105469,0.5163723826408386,0.050000000745058,0.048553641885519,290.6324768066406,297.1499938964844,293.1499938964844,0.0084968851879239,-420.5319213867188,301.5933837890625,0.5163723826408386,0.050000000745058,0.0358615554869174,290.57745361328125,297.1499938964844,293.1499938964844,0.0090802321210503,-593.4142456054688,301.99517822265625,0.5163723826408386,0.050000000745058,0.048553641885519,291.4377746582031,297.1499938964844,293.1499938964844,0.0052994843572378,-1886.623779296875,298.7347106933594,0.5163723826408386,0.050000000745058,0.2303175777196884,292.0694274902344,291.1499938964844,264.98687744140625,263.5505065917969,280.9505615234375,291.4346618652344,291.9045715332031,1.0,0.1653582006692886,0.9998481273651124,0.9998481273651124,0.9996618628501892,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0981870368123054,32.091976165771484,25.0,-894.0050659179688,-4039.925048828125,33.55553436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2333679199219,302.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,19328.72265625,19080.0,0.0,0.0,0.2011556476354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070889309048652,0.1070934534072876,-4.521969458437525e-06,0.0,0.0002041474072029,0.0,0.0,4.437032699584961,0.0,0.0,0.0,0.2357456982135772,4.0,0.0,1.0
714300,290.85418701171875,297.1499938964844,293.1499938964844,0.0083083640784025,-539.2348022460938,301.2682800292969,0.5188807845115662,0.050000000745058,0.0460801720619201,290.746337890625,297.1499938964844,293.1499938964844,0.0087014129385352,-584.8856811523438,301.5489501953125,0.5188807845115662,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0092477286234498,-448.3950500488281,301.922119140625,0.5188807845115662,0.050000000745058,0.0358401350677013,290.58941650390625,297.1499938964844,293.1499938964844,0.0099297994747757,-632.5819091796875,302.3487243652344,0.5188807845115662,0.050000000745058,0.0485246405005455,291.4483947753906,297.1499938964844,293.1499938964844,0.0056259152479469,-2009.478271484375,298.85955810546875,0.5188807845115662,0.050000000745058,0.2301799952983856,291.75018310546875,291.1499938964844,264.996826171875,263.55731201171875,280.9587707519531,291.44549560546875,291.6015625,1.0,0.1639003455638885,1.0,1.0,0.9995772838592528,1.0,-0.490997165441513,0.1947047412395477,0.2962924242019653,0.1100930124521255,0.0,0.0,0.0902612060308456,31.35375213623047,25.0,-888.5609741210938,-4044.3740234375,32.91097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14581298828125,302.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19186.8828125,18000.0,0.0,0.0,0.1949564665555954,0.0,0.0,0.0,0.0,1.0,0.0002693057758733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992312580347061,0.09942477196455,-0.0001935125037562,0.0,0.0001978560321731,0.0,0.0,4.074076652526856,0.0,0.0,0.0,0.2191676348447799,4.0,0.0,1.0
714360,290.8660888671875,297.1499938964844,293.1499938964844,0.0089570544660091,-571.1323852539062,301.5726318359375,0.5212026238441467,0.050000000745058,0.0460556931793689,290.7560729980469,297.1499938964844,293.1499938964844,0.0094295460730791,-620.2455444335938,301.8837585449219,0.5212026238441467,0.050000000745058,0.0484988652169704,290.6600341796875,297.1499938964844,293.1499938964844,0.0100546022877097,-475.173583984375,302.2729187011719,0.5212026238441467,0.050000000745058,0.0358210951089859,290.60076904296875,297.1499938964844,293.1499938964844,0.0108550246804952,-670.2491455078125,302.7239990234375,0.5212026238441467,0.050000000745058,0.0484988652169704,291.4584045410156,297.1499938964844,293.1499938964844,0.0059537072665989,-2127.579833984375,299.0122985839844,0.5212026238441467,0.050000000745058,0.2300577312707901,291.4725646972656,291.1499938964844,265.0069580078125,263.5642395019531,280.9665222167969,291.4556579589844,291.3484191894531,1.0,0.1625923216342926,1.0,1.0,0.999342679977417,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0967913419008255,30.69746780395508,25.0,-803.9177856445312,-4113.2607421875,32.338600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,302.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8203125,18000.0,0.0,0.0,0.1869050115346908,0.0,0.0,0.0,0.0,1.0,0.0007541191298514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096245028078556,0.0974131077527999,-0.0011680780444294,0.0,0.0001896848261822,0.0,0.0,3.776426076889038,0.0,0.0,0.0,0.2278531640768051,4.0,0.0,1.0
714420,290.888916015625,297.1499938964844,293.1499938964844,0.0103436941280961,-628.8311767578125,302.242431640625,0.5253207683563232,0.050000000745058,0.0460144840180873,290.7749328613281,297.1499938964844,293.1499938964844,0.0110166249796748,-684.4295654296875,302.61285400390625,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6861572265625,297.1499938964844,293.1499938964844,0.0118331927806139,-523.6343383789062,303.0282287597656,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6224060058594,297.1499938964844,293.1499938964844,0.0129405101761221,-738.5147094726562,303.5257568359375,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4774780273437,297.1499938964844,293.1499938964844,0.0066013555042445,-2341.02587890625,299.4038391113281,0.5253207683563232,0.050000000745058,0.2298518717288971,291.080322265625,291.1499938964844,265.0277099609375,263.5784912109375,280.9814453125,291.474853515625,291.0175476074219,1.0,0.1603626906871795,1.0,1.0,0.9988734722137452,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1349429041147232,29.59205436706543,25.0,-474.7109680175781,-4505.81689453125,31.375877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7380676269531,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1875,18000.0,0.0,0.0,0.1670103073120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081160828471183,0.1081202998757362,-4.217500645609107e-06,0.0,0.0001694942329777,0.0,0.0,4.181986331939697,0.0,0.0,0.0,0.2285803705453872,4.0,0.0,1.0
714480,290.888916015625,297.1499938964844,293.1499938964844,0.0103436941280961,-628.8311767578125,302.242431640625,0.5253207683563232,0.050000000745058,0.0460144840180873,290.7749328613281,297.1499938964844,293.1499938964844,0.0110166249796748,-684.4295654296875,302.61285400390625,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6861572265625,297.1499938964844,293.1499938964844,0.0118331927806139,-523.6343383789062,303.0282287597656,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6224060058594,297.1499938964844,293.1499938964844,0.0129405101761221,-738.5147094726562,303.5257568359375,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4774780273437,297.1499938964844,293.1499938964844,0.0066013555042445,-2341.02587890625,299.4038391113281,0.5253207683563232,0.050000000745058,0.2298518717288971,291.080322265625,291.1499938964844,265.0277099609375,263.5784912109375,280.9814453125,291.474853515625,291.0175476074219,1.0,0.1603626906871795,1.0,1.0,0.9988734722137452,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1349429041147232,29.59205436706543,25.0,-474.7109680175781,-4505.81689453125,31.375877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7380676269531,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1875,18000.0,0.0,0.0,0.1670103073120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081160828471183,0.1081202998757362,-4.217500645609107e-06,0.0,0.0001694942329777,0.0,0.0,4.181986331939697,0.0,0.0,0.0,0.2285803705453872,4.0,0.0,1.0
714540,290.9114990234375,297.1499938964844,293.1499938964844,0.0118013750761747,-675.094482421875,302.9653625488281,0.5299679636955261,0.050000000745058,0.0459710173308849,290.7938842773437,297.1499938964844,293.1499938964844,0.0127338664606213,-736.2377319335938,303.39031982421875,0.5299679636955261,0.050000000745058,0.0484096929430961,290.7123718261719,297.1499938964844,293.1499938964844,0.013780066743493,-562.4653930664062,303.82147216796875,0.5299679636955261,0.050000000745058,0.0357552357017993,290.6439208984375,297.1499938964844,293.1499938964844,0.0171815790235996,-854.4486694335938,304.11358642578125,0.5529810190200806,0.067428320646286,0.053662646561861,291.4964599609375,297.1499938964844,293.1499938964844,0.0072107752785086,-2511.307861328125,299.8968200683594,0.5299679636955261,0.050000000745058,0.2296347469091415,290.93780517578125,291.1499938964844,265.049072265625,263.5931091308594,280.9937438964844,291.4938049316406,290.9336242675781,1.0,0.1586274057626724,1.0,1.0,0.9984042048454284,1.0,-0.4961304366588592,0.1970569342374801,0.2990734875202179,0.110794574022293,0.0,0.0,0.1753951162099838,28.47916412353516,28.0,-112.3535614013672,-4978.267578125,30.972557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9109191894531,306.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.904296875,18000.0,0.0,0.0,0.1463764756917953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273670196533203,0.1273712515830993,-4.241366241330979e-06,0.0,0.000148553517647,0.0,0.0,4.97366189956665,0.0,0.0,0.0,0.231041669845581,4.0,0.0,1.0
714600,290.9114990234375,297.1499938964844,293.1499938964844,0.0118013750761747,-675.094482421875,302.9653625488281,0.5299679636955261,0.050000000745058,0.0459710173308849,290.7938842773437,297.1499938964844,293.1499938964844,0.0127338664606213,-736.2377319335938,303.39031982421875,0.5299679636955261,0.050000000745058,0.0484096929430961,290.7123718261719,297.1499938964844,293.1499938964844,0.013780066743493,-562.4653930664062,303.82147216796875,0.5299679636955261,0.050000000745058,0.0357552357017993,290.6439208984375,297.1499938964844,293.1499938964844,0.0171815790235996,-854.4486694335938,304.11358642578125,0.5529810190200806,0.067428320646286,0.053662646561861,291.4964599609375,297.1499938964844,293.1499938964844,0.0072107752785086,-2511.307861328125,299.8968200683594,0.5299679636955261,0.050000000745058,0.2296347469091415,290.93780517578125,291.1499938964844,265.049072265625,263.5931091308594,280.9937438964844,291.4938049316406,290.9336242675781,1.0,0.1586274057626724,1.0,1.0,0.9984042048454284,1.0,-0.4961304366588592,0.1970569342374801,0.2990734875202179,0.110794574022293,0.0,0.0,0.1753951162099838,28.47916412353516,28.0,-112.3535614013672,-4978.267578125,30.972557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9109191894531,306.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.904296875,18000.0,0.0,0.0,0.1463764756917953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273670196533203,0.1273712515830993,-4.241366241330979e-06,0.0,0.000148553517647,0.0,0.0,4.97366189956665,0.0,0.0,0.0,0.231041669845581,4.0,0.0,1.0
714660,290.93487548828125,297.1499938964844,293.1499938964844,0.0133656654506921,-713.36669921875,303.69500732421875,0.5449084639549255,0.050000000745058,0.0458487085998058,290.8196716308594,297.1499938964844,293.1499938964844,0.0143858203664422,-774.3021240234375,304.12744140625,0.5450596809387207,0.0519941076636314,0.0483131930232048,290.7613830566406,297.1499938964844,293.1499938964844,0.024360816925764,-760.4991455078125,304.1097412109375,0.6161829829216003,0.0806166753172874,0.0488589778542518,290.7154235839844,297.1499938964844,293.1499938964844,0.0564974583685398,-1592.3466796875,304.0602722167969,0.7094889879226685,0.1165757179260253,0.100435085594654,291.5187072753906,297.1499938964844,293.1499938964844,0.0077790552750229,-2648.088134765625,300.42388916015625,0.5449084639549255,0.050000000745058,0.2290237993001938,290.9417419433594,291.1499938964844,265.0708923339844,263.6080627441406,280.9706115722656,291.515625,290.9345397949219,1.0,0.1596460491418838,1.0,1.0,0.997961699962616,1.0,-0.5669814944267273,0.2262610644102096,0.3407204449176788,0.1272636801004409,0.0,0.0,0.2029027491807937,25.83893203735352,31.0,-29.343656539916992,-5587.11767578125,35.27320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4491271972656,307.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.09765625,18000.0,0.0,0.0,0.1286637932062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428603380918502,0.1428646147251129,-4.269999408279546e-06,0.0,0.0001305773912463,0.0,0.0,5.636443138122559,0.0,0.0,0.0,0.2332553267478943,4.0,0.0,1.0
714720,290.93487548828125,297.1499938964844,293.1499938964844,0.0133656654506921,-713.36669921875,303.69500732421875,0.5449084639549255,0.050000000745058,0.0458487085998058,290.8196716308594,297.1499938964844,293.1499938964844,0.0143858203664422,-774.3021240234375,304.12744140625,0.5450596809387207,0.0519941076636314,0.0483131930232048,290.7613830566406,297.1499938964844,293.1499938964844,0.024360816925764,-760.4991455078125,304.1097412109375,0.6161829829216003,0.0806166753172874,0.0488589778542518,290.7154235839844,297.1499938964844,293.1499938964844,0.0564974583685398,-1592.3466796875,304.0602722167969,0.7094889879226685,0.1165757179260253,0.100435085594654,291.5187072753906,297.1499938964844,293.1499938964844,0.0077790552750229,-2648.088134765625,300.42388916015625,0.5449084639549255,0.050000000745058,0.2290237993001938,290.9417419433594,291.1499938964844,265.0708923339844,263.6080627441406,280.9706115722656,291.515625,290.9345397949219,1.0,0.1596460491418838,1.0,1.0,0.997961699962616,1.0,-0.5669814944267273,0.2262610644102096,0.3407204449176788,0.1272636801004409,0.0,0.0,0.2029027491807937,25.83893203735352,31.0,-29.343656539916992,-5587.11767578125,35.27320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4491271972656,307.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.09765625,18000.0,0.0,0.0,0.1286637932062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428603380918502,0.1428646147251129,-4.269999408279546e-06,0.0,0.0001305773912463,0.0,0.0,5.636443138122559,0.0,0.0,0.0,0.2332553267478943,4.0,0.0,1.0
714780,290.95538330078125,297.1499938964844,293.1499938964844,0.0149456392973661,-755.03369140625,304.1315612792969,0.5744016170501709,0.0591427609324455,0.0471412912011146,290.8670959472656,297.1499938964844,293.1499938964844,0.0343703292310237,-1203.017822265625,304.0977783203125,0.6626985669136047,0.0893253982067108,0.074915200471878,290.8646850585937,297.1499938964844,293.1499938964844,0.0528131835162639,-1127.641845703125,304.0726928710937,0.7210076451301575,0.10793237388134,0.0705101191997528,290.802734375,297.1499938964844,293.1499938964844,0.0829896405339241,-2097.2705078125,304.0394592285156,0.800391674041748,0.1479471325874328,0.131459891796112,291.54412841796875,297.1499938964844,293.1499938964844,0.0082559818401932,-2764.697265625,300.78961181640625,0.5671972036361694,0.050000000745058,0.2282896637916565,290.8553771972656,291.1499938964844,265.08837890625,263.6200256347656,280.90167236328125,291.540283203125,290.8170166015625,1.0,0.1628272533416748,1.0,1.0,0.9976114630699158,1.0,-0.6627805233001709,0.2669121623039245,0.3958683311939239,0.1485364437103271,0.0,0.0,0.2397068738937378,22.795238494873047,31.0,-166.0876922607422,-6270.94091796875,42.232078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4429016113281,307.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2109375,18000.0,0.0,0.0,0.1181906014680862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601034104824066,0.1601077020168304,-4.294689915695926e-06,0.0,0.0001199484395328,0.0,0.0,6.382145881652832,0.0,0.0,0.0,0.2357562482357025,4.0,0.0,1.0
714840,290.9638366699219,297.1499938964844,293.1499938964844,0.0189067441970109,-854.2532348632812,304.1254272460937,0.6092745065689087,0.0691097751259803,0.0530234351754188,290.8888244628906,297.1499938964844,293.1499938964844,0.0419118963181972,-1336.5093994140625,304.08746337890625,0.6966748833656311,0.0972032994031906,0.0831866264343261,290.8989562988281,297.1499938964844,293.1499938964844,0.0583355017006397,-1201.4451904296875,304.0682678222656,0.7429715991020203,0.1134017258882522,0.074870191514492,290.8271789550781,297.1499938964844,293.1499938964844,0.0893647074699401,-2224.2509765625,304.0360717773437,0.8247570395469666,0.1556380838155746,0.1389400362968444,291.5525207519531,297.1499938964844,293.1499938964844,0.0083884270861744,-2797.962158203125,300.8750915527344,0.5754932165145874,0.050000000745058,0.2280547022819519,290.80908203125,291.1499938964844,265.093017578125,263.6231994628906,280.8736267089844,291.5484619140625,290.7662048339844,1.0,0.164066269993782,1.0,1.0,0.9975191950798036,1.0,-0.6936902403831482,0.280319482088089,0.4133707880973816,0.1551349759101867,0.0,0.0,0.2546969652175903,21.83205795288086,34.0,-206.2423248291016,-6513.4755859375,44.71519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3748474121094,307.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17895.06640625,18000.0,0.0,0.0,0.1161510646343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676877588033676,0.1676920652389526,-4.304608864913462e-06,0.0,0.0001178785605588,0.0,0.0,6.71448278427124,0.0,0.0,0.0,0.2368657886981964,4.0,0.0,1.0
714900,291.00360107421875,297.1499938964844,293.1499938964844,0.0355162285268306,-1165.5281982421875,304.099609375,0.6962961554527283,0.0890177562832832,0.0717480257153511,290.9520874023437,297.1499938964844,293.1499938964844,0.058181595057249,-1625.626953125,304.0694274902344,0.7633579969406128,0.1134358793497085,0.100271463394165,290.9879150390625,297.1499938964844,293.1499938964844,0.0693475157022476,-1353.943115234375,304.063232421875,0.7952193021774292,0.1244505271315574,0.0835416615009307,290.88677978515625,297.1499938964844,293.1499938964844,0.1044031605124473,-2523.18408203125,304.0294494628906,0.8832200765609741,0.1733574867248535,0.1560830324888229,291.575927734375,297.1499938964844,293.1499938964844,0.0087140873074531,-2879.627197265625,301.0653991699219,0.5966336727142334,0.050000000745058,0.2275228798389434,290.6743469238281,291.1499938964844,265.1041564941406,263.6308288574219,280.7955017089844,291.5713806152344,290.629638671875,1.0,0.1676455587148666,1.0,1.0,0.9972979426383972,1.0,-0.7670102119445801,0.3127334713935852,0.4542767703533172,0.1701308935880661,0.0,0.0,0.2997782528400421,19.699106216430664,34.0,-274.5435791015625,-7200.3037109375,51.31791305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.083251953125,307.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.44921875,18000.0,0.0,0.0,0.1128796115517616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940809041261673,0.1940852552652359,-4.341708972788183e-06,0.0,0.000114558461064,0.0,0.0,7.903646469116211,0.0,0.0,0.0,0.2408743053674698,4.0,0.0,1.0
714960,291.06103515625,297.1499938964844,293.1499938964844,0.0516454502940177,-1433.3489990234375,304.0796203613281,0.7644088268280029,0.104940190911293,0.0876092836260795,291.0261535644531,297.1499938964844,293.1499938964844,0.0709480717778205,-1865.3919677734373,304.0610046386719,0.8210888504981995,0.1267425417900085,0.1141582950949668,291.0660400390625,297.1499938964844,293.1499938964844,0.0790663138031959,-1493.4803466796875,304.0613098144531,0.8420090675354004,0.1364809721708297,0.0913934260606765,290.9470520019531,297.1499938964844,293.1499938964844,0.1191534474492073,-2808.361083984375,304.02459716796875,0.9457449913024902,0.1901892870664596,0.1723261624574661,291.60369873046875,297.1499938964844,293.1499938964844,0.0090324068441987,-2955.053466796875,301.2460327148437,0.6152892112731934,0.050000000745058,0.2271134257316589,290.55230712890625,291.1499938964844,265.1153259277344,263.63848876953125,280.7205505371094,291.59881591796875,290.529052734375,1.0,0.1718955934047699,1.0,1.0,0.9977640509605408,1.0,-0.8311407566070557,0.3418416082859039,0.4892991781234741,0.1822506040334701,0.0,0.0,0.3521431684494018,18.14407730102539,25.0,-227.6669464111328,-8011.38818359375,58.24172592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59716796875,307.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17703.099609375,18000.0,0.0,0.0,0.1123282462358474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337681353092193,0.2337725460529327,-4.409503617353039e-06,0.0,0.0001139988889917,0.0,0.0,9.807674407958984,0.0,0.0,0.0,0.2474136501550674,4.0,0.0,1.0
715020,291.18951416015625,297.1499938964844,293.1499938964844,0.0749524906277656,-1843.646728515625,304.0648803710937,0.8589828610420227,0.1318343430757522,0.1129936128854751,291.1847229003906,297.1499938964844,293.1499938964844,0.0888609960675239,-2214.289794921875,304.0611877441406,0.8981410264968872,0.1483875811100006,0.1357406824827194,291.1957397460937,297.1499938964844,293.1499938964844,0.0990911945700645,-1784.9556884765625,304.0575866699219,0.9277945756912231,0.1629443168640136,0.1094538420438766,291.03619384765625,297.1499938964844,293.1499938964844,0.1095178499817848,-2616.267578125,304.08563232421875,0.955583155155182,0.2277145236730575,0.1602152734994888,291.66729736328125,297.1499938964844,293.1499938964844,0.0095408530905842,-3048.5849609375,301.6245422363281,0.6349979043006897,0.050000000745058,0.2267210632562637,290.5533447265625,291.1499938964844,265.1376953125,263.65380859375,280.6595458984375,291.66217041015625,290.5795288085937,1.0,0.1760963797569275,1.0,1.0,0.9986963272094728,1.0,-0.8936933279037476,0.3708241581916809,0.5228691101074219,0.1932931244373321,0.0,0.0,0.4355197846889496,16.679445266723633,28.0,75.68577575683594,-9192.2197265625,65.90349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517944335937,307.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17534.833984375,18000.0,0.0,0.0,0.1197435930371284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300719261169433,0.3300765752792358,-4.668213477998506e-06,0.0,0.0001215245210914,0.0,0.0,15.273157119750977,0.0,0.0,0.0,0.2663921415805816,4.0,0.0,1.0
715080,291.18951416015625,297.1499938964844,293.1499938964844,0.0749524906277656,-1843.646728515625,304.0648803710937,0.8589828610420227,0.1318343430757522,0.1129936128854751,291.1847229003906,297.1499938964844,293.1499938964844,0.0888609960675239,-2214.289794921875,304.0611877441406,0.8981410264968872,0.1483875811100006,0.1357406824827194,291.1957397460937,297.1499938964844,293.1499938964844,0.0990911945700645,-1784.9556884765625,304.0575866699219,0.9277945756912231,0.1629443168640136,0.1094538420438766,291.03619384765625,297.1499938964844,293.1499938964844,0.1095178499817848,-2616.267578125,304.08563232421875,0.955583155155182,0.2277145236730575,0.1602152734994888,291.66729736328125,297.1499938964844,293.1499938964844,0.0095408530905842,-3048.5849609375,301.6245422363281,0.6349979043006897,0.050000000745058,0.2267210632562637,290.5533447265625,291.1499938964844,265.1376953125,263.65380859375,280.6595458984375,291.66217041015625,290.5795288085937,1.0,0.1760963797569275,1.0,1.0,0.9986963272094728,1.0,-0.8936933279037476,0.3708241581916809,0.5228691101074219,0.1932931244373321,0.0,0.0,0.4355197846889496,16.679445266723633,28.0,75.68577575683594,-9192.2197265625,65.90349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517944335937,307.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17534.833984375,18000.0,0.0,0.0,0.1197435930371284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300719261169433,0.3300765752792358,-4.668213477998506e-06,0.0,0.0001215245210914,0.0,0.0,15.273157119750977,0.0,0.0,0.0,0.2663921415805816,4.0,0.0,1.0
715140,291.3167724609375,297.1499938964844,293.1499938964844,0.0930320918560028,-2178.840576171875,304.063232421875,0.9315930008888244,0.1556922942399978,0.1349381357431411,291.3382873535156,297.1499938964844,293.1499938964844,0.1031251549720764,-2491.89990234375,304.0670471191406,0.9605674147605896,0.1670590341091156,0.1542780995368957,291.31317138671875,297.1499938964844,293.1499938964844,0.1157937943935394,-2008.947265625,304.061279296875,0.9853242635726928,0.1886355131864547,0.1235216408967971,291.0576477050781,297.1499938964844,293.1499938964844,0.0973188579082489,-2371.10888671875,304.1260986328125,0.9419392943382264,0.276869386434555,0.14622862637043,291.7321472167969,297.1499938964844,293.1499938964844,0.0099671008065342,-3108.632568359375,301.9989013671875,0.6456077694892883,0.050000000745058,0.2265461534261703,290.7005615234375,291.1499938964844,265.1600036621094,263.6690673828125,280.6243591308594,291.7273864746094,290.7064819335937,1.0,0.1818810999393463,1.0,1.0,0.9996285438537598,1.0,-0.9444249272346495,0.3948865234851837,0.5495383739471436,0.2013106942176818,0.0,0.0,0.4838034808635711,16.256200790405273,48.0,111.26007843017578,-9704.26171875,73.78360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668640136719,306.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17580.845703125,18000.0,0.0,0.0,0.1347794532775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012531340122223,0.401258111000061,-4.972423994331621e-06,0.0,0.0001367840159218,0.0,0.0,20.432111740112305,0.0,0.0,0.0,0.283852070569992,4.0,0.0,1.0
715200,291.3167724609375,297.1499938964844,293.1499938964844,0.0930320918560028,-2178.840576171875,304.063232421875,0.9315930008888244,0.1556922942399978,0.1349381357431411,291.3382873535156,297.1499938964844,293.1499938964844,0.1031251549720764,-2491.89990234375,304.0670471191406,0.9605674147605896,0.1670590341091156,0.1542780995368957,291.31317138671875,297.1499938964844,293.1499938964844,0.1157937943935394,-2008.947265625,304.061279296875,0.9853242635726928,0.1886355131864547,0.1235216408967971,291.0576477050781,297.1499938964844,293.1499938964844,0.0973188579082489,-2371.10888671875,304.1260986328125,0.9419392943382264,0.276869386434555,0.14622862637043,291.7321472167969,297.1499938964844,293.1499938964844,0.0099671008065342,-3108.632568359375,301.9989013671875,0.6456077694892883,0.050000000745058,0.2265461534261703,290.7005615234375,291.1499938964844,265.1600036621094,263.6690673828125,280.6243591308594,291.7273864746094,290.7064819335937,1.0,0.1818810999393463,1.0,1.0,0.9996285438537598,1.0,-0.9444249272346495,0.3948865234851837,0.5495383739471436,0.2013106942176818,0.0,0.0,0.4838034808635711,16.256200790405273,48.0,111.26007843017578,-9704.26171875,73.78360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668640136719,306.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17580.845703125,18000.0,0.0,0.0,0.1347794532775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012531340122223,0.401258111000061,-4.972423994331621e-06,0.0,0.0001367840159218,0.0,0.0,20.432111740112305,0.0,0.0,0.0,0.283852070569992,4.0,0.0,1.0
715260,291.4374694824219,297.1499938964844,293.1499938964844,0.1106371209025383,-2504.6279296875,304.06280517578125,0.9490503668785096,0.1776624619960785,0.1551290452480316,291.499755859375,297.1499938964844,293.1499938964844,0.1152400076389312,-2723.2509765625,304.0746459960937,0.959736168384552,0.1802796423435211,0.168514147400856,291.38134765625,297.1499938964844,293.1499938964844,0.116802766919136,-2036.3018798828125,304.0850524902344,0.9644417762756348,0.2213251590728759,0.1262441873550415,291.1029663085937,297.1499938964844,293.1499938964844,0.1177936494350433,-2767.405029296875,304.1001281738281,0.9644417762756348,0.3207884728908539,0.1709244102239608,291.7940979003906,297.1499938964844,293.1499938964844,0.010524520650506,-3202.205322265625,302.33123779296875,0.6275483965873718,0.050000000745058,0.2268572002649307,290.7071838378906,291.1499938964844,265.1820983886719,263.6842041015625,280.5596618652344,291.789794921875,290.7009582519531,1.0,0.1962237507104873,0.999237298965454,0.999237298965454,0.9997771382331848,1.0,-1.016586422920227,0.4294264018535614,0.587160050868988,0.2126105725765228,0.0,0.0,0.5414872169494629,18.67067527770996,68.0,4.930323123931885,-10313.5166015625,91.96710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1036071777344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17418.341796875,18000.0,0.0,0.0,0.1547117680311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485434889793396,0.4854402542114258,-5.373564818000887e-06,0.0,0.0001570127787999,0.0,0.0,27.800098419189453,0.0,0.0,0.0,0.306541383266449,4.0,0.0,1.0
715320,291.4374694824219,297.1499938964844,293.1499938964844,0.1106371209025383,-2504.6279296875,304.06280517578125,0.9490503668785096,0.1776624619960785,0.1551290452480316,291.499755859375,297.1499938964844,293.1499938964844,0.1152400076389312,-2723.2509765625,304.0746459960937,0.959736168384552,0.1802796423435211,0.168514147400856,291.38134765625,297.1499938964844,293.1499938964844,0.116802766919136,-2036.3018798828125,304.0850524902344,0.9644417762756348,0.2213251590728759,0.1262441873550415,291.1029663085937,297.1499938964844,293.1499938964844,0.1177936494350433,-2767.405029296875,304.1001281738281,0.9644417762756348,0.3207884728908539,0.1709244102239608,291.7940979003906,297.1499938964844,293.1499938964844,0.010524520650506,-3202.205322265625,302.33123779296875,0.6275483965873718,0.050000000745058,0.2268572002649307,290.7071838378906,291.1499938964844,265.1820983886719,263.6842041015625,280.5596618652344,291.789794921875,290.7009582519531,1.0,0.1962237507104873,0.999237298965454,0.999237298965454,0.9997771382331848,1.0,-1.016586422920227,0.4294264018535614,0.587160050868988,0.2126105725765228,0.0,0.0,0.5414872169494629,18.67067527770996,68.0,4.930323123931885,-10313.5166015625,91.96710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1036071777344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17418.341796875,18000.0,0.0,0.0,0.1547117680311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485434889793396,0.4854402542114258,-5.373564818000887e-06,0.0,0.0001570127787999,0.0,0.0,27.800098419189453,0.0,0.0,0.0,0.306541383266449,4.0,0.0,1.0
715380,291.5516967773437,297.1499938964844,293.1499938964844,0.1286955028772354,-2829.54150390625,304.061767578125,0.9424034357070924,0.1978798806667328,0.1737864911556244,291.6806945800781,297.1499938964844,293.1499938964844,0.1219175681471824,-2848.564453125,304.0887145996094,0.9254191517829896,0.1853737980127334,0.1745977848768234,291.4834289550781,297.1499938964844,293.1499938964844,0.15281642973423,-2527.325927734375,304.04620361328125,0.987162470817566,0.2455477118492126,0.1554238647222519,291.1930236816406,297.1499938964844,293.1499938964844,0.15309938788414,-3424.564697265625,304.0572509765625,0.987162470817566,0.3544963002204895,0.2104313224554062,291.85723876953125,297.1499938964844,293.1499938964844,0.0111911920830607,-3320.18798828125,302.6243591308594,0.600548505783081,0.050000000745058,0.2274249792098999,290.5979919433594,291.1499938964844,265.203857421875,263.6990966796875,280.44744873046875,291.8530578613281,290.5825500488281,1.0,0.2182882130146026,0.998474657535553,0.998474657535553,0.99992573261261,1.0,-1.1300597190856934,0.4840668439865112,0.6459929347038269,0.2309865057468414,0.0,0.0,0.6213167309761047,22.980430603027344,88.0,-131.07460021972656,-11300.2734375,126.06951904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.724853515625,305.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,16995.12109375,18000.0,0.0,0.0,0.1794601082801818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126503944396973,0.6126564741134644,-6.122690137999598e-06,0.0,0.0001821291953092,0.0,0.0,42.35470962524414,0.0,0.0,0.0,0.3442631959915161,4.0,0.0,1.0
