time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5516967773437,297.1499938964844,293.1499938964844,0.1286955028772354,-2829.54150390625,304.061767578125,0.9424034357070924,0.1978798806667328,0.1737864911556244,291.6806945800781,297.1499938964844,293.1499938964844,0.1219175681471824,-2848.564453125,304.0887145996094,0.9254191517829896,0.1853737980127334,0.1745977848768234,291.4834289550781,297.1499938964844,293.1499938964844,0.15281642973423,-2527.325927734375,304.04620361328125,0.987162470817566,0.2455477118492126,0.1554238647222519,291.1930236816406,297.1499938964844,293.1499938964844,0.15309938788414,-3424.564697265625,304.0572509765625,0.987162470817566,0.3544963002204895,0.2104313224554062,291.85723876953125,297.1499938964844,293.1499938964844,0.0111911920830607,-3320.18798828125,302.6243591308594,0.600548505783081,0.050000000745058,0.2274249792098999,290.5979919433594,291.1499938964844,265.203857421875,263.6990966796875,280.44744873046875,291.8530578613281,290.5825500488281,1.0,0.2182882130146026,0.998474657535553,0.998474657535553,0.99992573261261,1.0,-1.1300597190856934,0.4840668439865112,0.6459929347038269,0.2309865057468414,0.0,0.0,0.6213167309761047,22.980430603027344,88.0,-131.07460021972656,-11300.2734375,126.06951904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.724853515625,305.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,16995.12109375,18000.0,0.0,0.0,0.1794601082801818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126503944396973,0.6126564741134644,-6.122690137999598e-06,0.0,0.0001821291953092,0.0,0.0,42.35470962524414,0.0,0.0,0.0,0.3442631959915161,4.0,0.0,1.0
715500,291.6069030761719,297.1499938964844,293.1499938964844,0.1377433538436889,-2988.916748046875,304.0613708496094,0.9312791228294371,0.2072870284318924,0.1825235038995742,291.7542419433594,297.1499938964844,293.1499938964844,0.1257171034812927,-2920.0576171875,304.0928955078125,0.9043649435043336,0.189533993601799,0.1779011487960815,291.5535583496094,297.1499938964844,293.1499938964844,0.1775241643190384,-2852.110595703125,304.0201416015625,0.9965964555740356,0.2529005706310272,0.1746196001768112,291.2547912597656,297.1499938964844,293.1499938964844,0.1762338876724243,-3838.4970703125,304.03204345703125,0.9950720071792604,0.3671670258045196,0.2349609583616256,291.8906555175781,297.1499938964844,293.1499938964844,0.0115520795807242,-3383.37939453125,302.756591796875,0.5828593969345093,0.050000000745058,0.2278482764959335,290.52056884765625,291.1499938964844,265.2145690917969,263.7064208984375,280.3894958496094,291.88653564453125,290.50408935546875,1.0,0.2318133264780044,0.99809330701828,0.99809330701828,1.0,1.0,-1.197649002075195,0.5166338682174683,0.6810151934623718,0.2426855415105819,0.0,0.0,0.6709794998168945,26.069408416748047,88.0,-175.56744384765625,-11911.9296875,150.5769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0484313964844,304.9708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,16681.78125,18000.0,0.0,0.0,0.1937532275915146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7010313272476196,0.7010380625724792,-6.756872153346194e-06,0.0,0.0001966348936548,0.0,0.0,55.45150375366211,0.0,0.0,0.0,0.3727468848228454,4.0,0.0,1.0
715560,291.6608581542969,297.1499938964844,293.1499938964844,0.1467310786247253,-3145.050048828125,304.0611572265625,0.9076608419418336,0.2162370085716247,0.1909015625715255,291.8185729980469,297.1499938964844,293.1499938964844,0.1306577175855636,-3012.660888671875,304.0942687988281,0.8778166770935059,0.1945715546607971,0.1824216544628143,291.6212158203125,297.1499938964844,293.1499938964844,0.1851757019758224,-2949.754638671875,304.02978515625,0.9731767177581788,0.2598254084587097,0.1794531792402267,291.3289489746094,297.1499938964844,293.1499938964844,0.2081439197063446,-4392.24365234375,303.9955749511719,0.9990000128746032,0.3766275942325592,0.2679315209388733,291.9253234863281,297.1499938964844,293.1499938964844,0.0119420830160379,-3450.249267578125,302.8801574707031,0.5576220154762268,0.050000000745058,0.2285693734884262,290.43768310546875,291.1499938964844,265.22515869140625,263.7136535644531,280.3487243652344,291.9212341308594,290.4229736328125,1.0,0.2464545965194702,0.9973161816596984,0.9973161816596984,1.0,1.0,-1.2592227458953855,0.5461887717247009,0.7130339741706848,0.2541576623916626,0.0,0.0,0.7267820835113525,30.7307357788086,108.0,-195.3114776611328,-12491.4970703125,179.1356658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.38397216796875,304.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,16341.48046875,18000.0,0.0,0.0,0.209270104765892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054782748222351,0.8054859042167664,-7.63542175263865e-06,0.0,0.0002123825543094,0.0,0.0,74.73200225830078,0.0,0.0,0.0,0.4084929227828979,4.0,0.0,1.0
715620,291.7654724121094,297.1499938964844,293.1499938964844,0.1641092598438263,-3440.89697265625,304.06182861328125,0.8660340309143066,0.2327494621276855,0.2065058201551437,291.9320678710937,297.1499938964844,293.1499938964844,0.1418790817260742,-3220.279052734375,304.0940856933594,0.8331552743911743,0.205270767211914,0.192815214395523,291.7292785644531,297.1499938964844,293.1499938964844,0.2032907754182815,-3176.689208984375,304.03936767578125,0.9199808835983276,0.2766079902648926,0.1909586042165756,291.5053100585937,297.1499938964844,293.1499938964844,0.2748376131057739,-5495.41650390625,303.9360656738281,0.9990000128746032,0.3870721757411957,0.3328774571418762,291.9979858398437,297.1499938964844,293.1499938964844,0.0127563551068305,-3583.213134765625,303.1038818359375,0.5126844048500061,0.050000000745058,0.2305096536874771,290.2831726074219,291.1499938964844,265.245849609375,263.72784423828125,280.3018493652344,291.9940185546875,290.2684326171875,1.0,0.2783178091049194,0.9957619309425354,0.9957619309425354,1.0,1.0,-1.3845213651657104,0.6054561734199524,0.7790651917457581,0.2816866338253021,0.0,0.0,0.8524922132492065,42.96926498413086,111.0,-214.7923126220703,-13566.859375,251.8265075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1575622558594,304.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,15909.388671875,18000.0,0.0,0.0,0.2431102991104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392760038375854,1.0392861366271973,-1.0156764801649842e-05,0.0,0.0002467260346747,0.0,0.0,136.45956420898438,0.0,0.0,0.0,0.4942663013935089,4.0,0.0,1.0
715680,291.7654724121094,297.1499938964844,293.1499938964844,0.1641092598438263,-3440.89697265625,304.06182861328125,0.8660340309143066,0.2327494621276855,0.2065058201551437,291.9320678710937,297.1499938964844,293.1499938964844,0.1418790817260742,-3220.279052734375,304.0940856933594,0.8331552743911743,0.205270767211914,0.192815214395523,291.7292785644531,297.1499938964844,293.1499938964844,0.2032907754182815,-3176.689208984375,304.03936767578125,0.9199808835983276,0.2766079902648926,0.1909586042165756,291.5053100585937,297.1499938964844,293.1499938964844,0.2748376131057739,-5495.41650390625,303.9360656738281,0.9990000128746032,0.3870721757411957,0.3328774571418762,291.9979858398437,297.1499938964844,293.1499938964844,0.0127563551068305,-3583.213134765625,303.1038818359375,0.5126844048500061,0.050000000745058,0.2305096536874771,290.2831726074219,291.1499938964844,265.245849609375,263.72784423828125,280.3018493652344,291.9940185546875,290.2684326171875,1.0,0.2783178091049194,0.9957619309425354,0.9957619309425354,1.0,1.0,-1.3845213651657104,0.6054561734199524,0.7790651917457581,0.2816866338253021,0.0,0.0,0.8524922132492065,42.96926498413086,111.0,-214.7923126220703,-13566.859375,251.8265075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1575622558594,304.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,15909.388671875,18000.0,0.0,0.0,0.2431102991104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392760038375854,1.0392861366271973,-1.0156764801649842e-05,0.0,0.0002467260346747,0.0,0.0,136.45956420898438,0.0,0.0,0.0,0.4942663013935089,4.0,0.0,1.0
715740,291.8648376464844,297.1499938964844,293.1499938964844,0.1811350435018539,-3724.36474609375,304.0628662109375,0.8370457887649536,0.2476729303598404,0.2206622064113617,292.03369140625,297.1499938964844,293.1499938964844,0.1536685824394226,-3435.010986328125,304.09307861328125,0.8017302751541138,0.2155057489871978,0.2030800729990005,291.82403564453125,297.1499938964844,293.1499938964844,0.2232761085033416,-3422.927490234375,304.0428771972656,0.8846685290336609,0.2933756709098816,0.2030924409627914,291.685302734375,297.1499938964844,293.1499938964844,0.3199254870414734,-6194.97998046875,303.9361572265625,0.983254611492157,0.3921763896942138,0.3703720569610595,292.07427978515625,297.1499938964844,293.1499938964844,0.0136304628103971,-3720.2763671875,303.2932434082031,0.4834086894989013,0.050000000745058,0.2327778041362762,290.10498046875,291.1499938964844,265.26580810546875,263.74151611328125,280.2998352050781,292.0704650878906,290.0926513671875,1.0,0.3050125241279602,0.9942076802253724,0.9942076802253724,1.0,1.0,-1.476171374320984,0.6483829021453857,0.8277884721755981,0.3045393228530884,0.0,0.0,1.0,56.64879989624024,114.0,-226.7642974853516,-14255.904296875,324.8279113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1833801269531,303.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,16089.380859375,19080.0,0.0,0.0,0.278889387845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2556933164596558,1.255706548690796,-1.3213500096753704e-05,0.0,0.0002830372832249,0.0,0.0,222.3247985839844,0.0,0.0,0.0,0.5927441716194153,4.0,0.0,1.0
715800,291.8648376464844,297.1499938964844,293.1499938964844,0.1811350435018539,-3724.36474609375,304.0628662109375,0.8370457887649536,0.2476729303598404,0.2206622064113617,292.03369140625,297.1499938964844,293.1499938964844,0.1536685824394226,-3435.010986328125,304.09307861328125,0.8017302751541138,0.2155057489871978,0.2030800729990005,291.82403564453125,297.1499938964844,293.1499938964844,0.2232761085033416,-3422.927490234375,304.0428771972656,0.8846685290336609,0.2933756709098816,0.2030924409627914,291.685302734375,297.1499938964844,293.1499938964844,0.3199254870414734,-6194.97998046875,303.9361572265625,0.983254611492157,0.3921763896942138,0.3703720569610595,292.07427978515625,297.1499938964844,293.1499938964844,0.0136304628103971,-3720.2763671875,303.2932434082031,0.4834086894989013,0.050000000745058,0.2327778041362762,290.10498046875,291.1499938964844,265.26580810546875,263.74151611328125,280.2998352050781,292.0704650878906,290.0926513671875,1.0,0.3050125241279602,0.9942076802253724,0.9942076802253724,1.0,1.0,-1.476171374320984,0.6483829021453857,0.8277884721755981,0.3045393228530884,0.0,0.0,1.0,56.64879989624024,114.0,-226.7642974853516,-14255.904296875,324.8279113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1833801269531,303.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,16089.380859375,19080.0,0.0,0.0,0.278889387845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2556933164596558,1.255706548690796,-1.3213500096753704e-05,0.0,0.0002830372832249,0.0,0.0,222.3247985839844,0.0,0.0,0.0,0.5927441716194153,4.0,0.0,1.0
715860,291.9588317871094,297.1499938964844,293.1499938964844,0.1966915130615234,-3976.9560546875,304.0659484863281,0.8177729249000549,0.2611687481403351,0.2335398346185684,292.1251525878906,297.1499938964844,293.1499938964844,0.1647343933582306,-3632.266845703125,304.0935974121094,0.7789157032966614,0.2252248227596283,0.2128821760416031,291.9128112792969,297.1499938964844,293.1499938964844,0.2420309036970138,-3648.47509765625,304.0472717285156,0.8621217608451843,0.3089670240879059,0.2145346254110336,291.804443359375,297.1499938964844,293.1499938964844,0.3376931548118591,-6447.93603515625,303.97686767578125,0.950388491153717,0.4050403237342834,0.3810407221317291,292.15008544921875,297.1499938964844,293.1499938964844,0.0144721576943993,-3839.881591796875,303.4629821777344,0.4561116993427276,0.050000000745058,0.2351255863904953,289.9832763671875,291.1499938964844,265.284912109375,263.754638671875,280.31951904296875,292.1465759277344,289.9707946777344,1.0,0.326236754655838,0.9921281933784484,0.9921281933784484,1.0,1.0,-1.5327574014663696,0.67502760887146,0.8577298521995544,0.3186906576156616,0.0,0.0,1.0,70.20714569091797,117.0,-197.3630523681641,-14595.2822265625,387.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6438293457031,303.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.359375,19080.0,0.0,0.0,0.3133976459503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376911163330078,1.3769268989562988,-1.56576898007188e-05,0.0,0.0003180587955284,0.0,0.0,290.25543212890625,0.0,0.0,0.0,0.6272444128990173,4.0,0.0,1.0
715920,291.9588317871094,297.1499938964844,293.1499938964844,0.1966915130615234,-3976.9560546875,304.0659484863281,0.8177729249000549,0.2611687481403351,0.2335398346185684,292.1251525878906,297.1499938964844,293.1499938964844,0.1647343933582306,-3632.266845703125,304.0935974121094,0.7789157032966614,0.2252248227596283,0.2128821760416031,291.9128112792969,297.1499938964844,293.1499938964844,0.2420309036970138,-3648.47509765625,304.0472717285156,0.8621217608451843,0.3089670240879059,0.2145346254110336,291.804443359375,297.1499938964844,293.1499938964844,0.3376931548118591,-6447.93603515625,303.97686767578125,0.950388491153717,0.4050403237342834,0.3810407221317291,292.15008544921875,297.1499938964844,293.1499938964844,0.0144721576943993,-3839.881591796875,303.4629821777344,0.4561116993427276,0.050000000745058,0.2351255863904953,289.9832763671875,291.1499938964844,265.284912109375,263.754638671875,280.31951904296875,292.1465759277344,289.9707946777344,1.0,0.326236754655838,0.9921281933784484,0.9921281933784484,1.0,1.0,-1.5327574014663696,0.67502760887146,0.8577298521995544,0.3186906576156616,0.0,0.0,1.0,70.20714569091797,117.0,-197.3630523681641,-14595.2822265625,387.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6438293457031,303.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.359375,19080.0,0.0,0.0,0.3133976459503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376911163330078,1.3769268989562988,-1.56576898007188e-05,0.0,0.0003180587955284,0.0,0.0,290.25543212890625,0.0,0.0,0.0,0.6272444128990173,4.0,0.0,1.0
715980,292.0465393066406,297.1499938964844,293.1499938964844,0.2119249552488327,-4220.3232421875,304.068603515625,0.8090637922286987,0.2735549211502075,0.2452187836170196,292.2074279785156,297.1499938964844,293.1499938964844,0.1759297102689743,-3829.302001953125,304.09375,0.76856529712677,0.2344937026500702,0.2221075445413589,291.9958801269531,297.1499938964844,293.1499938964844,0.2606463134288788,-3868.73388671875,304.050537109375,0.8525656461715698,0.3234608769416809,0.2250758707523346,291.8951110839844,297.1499938964844,293.1499938964844,0.3603930473327636,-6777.98876953125,303.9964904785156,0.9347038269042968,0.4207155108451843,0.3958287835121155,292.2204895019531,297.1499938964844,293.1499938964844,0.0153378546237945,-3957.146484375,303.6222839355469,0.4377073049545288,0.050000000745058,0.2369353175163269,289.83465576171875,291.1499938964844,265.3030090332031,263.76708984375,280.33599853515625,292.2174072265625,289.8253173828125,1.0,0.3437211215496063,0.9900487661361694,0.9900487661361694,1.0,1.0,-1.5904351472854614,0.7022597193717957,0.8881754279136658,0.3333152234554291,0.0,0.0,1.0,80.9634017944336,120.0,-191.1691436767578,-14942.5126953125,447.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5710144042969,303.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18898.67578125,19080.0,0.0,0.0,0.3444322049617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982306718826294,1.3982468843460083,-1.6145942936418578e-05,0.0,0.0003495549026411,0.0,0.0,303.94317626953125,0.0,0.0,0.0,0.6360619068145752,4.0,0.0,1.0
716040,292.0465393066406,297.1499938964844,293.1499938964844,0.2119249552488327,-4220.3232421875,304.068603515625,0.8090637922286987,0.2735549211502075,0.2452187836170196,292.2074279785156,297.1499938964844,293.1499938964844,0.1759297102689743,-3829.302001953125,304.09375,0.76856529712677,0.2344937026500702,0.2221075445413589,291.9958801269531,297.1499938964844,293.1499938964844,0.2606463134288788,-3868.73388671875,304.050537109375,0.8525656461715698,0.3234608769416809,0.2250758707523346,291.8951110839844,297.1499938964844,293.1499938964844,0.3603930473327636,-6777.98876953125,303.9964904785156,0.9347038269042968,0.4207155108451843,0.3958287835121155,292.2204895019531,297.1499938964844,293.1499938964844,0.0153378546237945,-3957.146484375,303.6222839355469,0.4377073049545288,0.050000000745058,0.2369353175163269,289.83465576171875,291.1499938964844,265.3030090332031,263.76708984375,280.33599853515625,292.2174072265625,289.8253173828125,1.0,0.3437211215496063,0.9900487661361694,0.9900487661361694,1.0,1.0,-1.5904351472854614,0.7022597193717957,0.8881754279136658,0.3333152234554291,0.0,0.0,1.0,80.9634017944336,120.0,-191.1691436767578,-14942.5126953125,447.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5710144042969,303.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18898.67578125,19080.0,0.0,0.0,0.3444322049617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982306718826294,1.3982468843460083,-1.6145942936418578e-05,0.0,0.0003495549026411,0.0,0.0,303.94317626953125,0.0,0.0,0.0,0.6360619068145752,4.0,0.0,1.0
716100,292.0878601074219,297.1499938964844,293.1499938964844,0.2189846634864807,-4331.23193359375,304.0705871582031,0.8067430853843689,0.2794165909290313,0.2507130801677704,292.2453918457031,297.1499938964844,293.1499938964844,0.181176409125328,-3920.228759765625,304.0944519042969,0.765754759311676,0.2389765530824661,0.2265448123216629,292.0350952148437,297.1499938964844,293.1499938964844,0.2693325877189636,-3969.78125,304.0528259277344,0.8501535654067993,0.3303743302822113,0.2300763875246048,291.9358825683594,297.1499938964844,293.1499938964844,0.3714553117752075,-6937.08251953125,304.0042724609375,0.9304490685462952,0.4286022484302521,0.4034192562103271,292.25274658203125,297.1499938964844,293.1499938964844,0.0157486870884895,-4007.84765625,303.7025451660156,0.4314768314361572,0.050000000745058,0.2376938462257385,289.7814025878906,291.1499938964844,265.3116455078125,263.7730407714844,280.3432006835937,292.2499084472656,289.7750549316406,1.0,0.3513665795326233,0.9890090227127076,0.9890090227127076,1.0,1.0,-1.618386149406433,0.7154849767684937,0.9029011130332948,0.3404548764228821,0.0,0.0,1.0,85.56163787841797,120.0,-162.0126190185547,-15172.8818359375,476.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6720886230469,303.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18991.37890625,20160.0,0.0,0.0,0.3584896028041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016560316085815,1.4016722440719604,-1.6225147192017175e-05,0.0,0.0003638213675003,0.0,0.0,306.18243408203125,0.0,0.0,0.0,0.652479350566864,4.0,0.0,1.0
716160,292.1275329589844,297.1499938964844,293.1499938964844,0.2253149151802063,-4429.16015625,304.0735168457031,0.8053324818611145,0.2850770056247711,0.2560065984725952,292.2814636230469,297.1499938964844,293.1499938964844,0.185878723859787,-4000.489013671875,304.09600830078125,0.7639387845993042,0.2433523833751678,0.2308675199747085,292.07281494140625,297.1499938964844,293.1499938964844,0.2771615386009216,-4059.458984375,304.0562744140625,0.8487322330474854,0.3370877206325531,0.2349208891391754,291.97467041015625,297.1499938964844,293.1499938964844,0.3814765810966491,-7079.056640625,304.0125732421875,0.9276899695396424,0.4363634884357452,0.4109174907207489,292.2829895019531,297.1499938964844,293.1499938964844,0.0161158498376607,-4048.101318359375,303.7841491699219,0.4264979064464569,0.050000000745058,0.238373726606369,289.7608642578125,291.1499938964844,265.3199768066406,263.7787780761719,280.3495788574219,292.2803955078125,289.7602844238281,1.0,0.358413815498352,0.988204061985016,0.988204061985016,1.0,1.0,-1.6455665826797483,0.7283700108528137,0.9171965718269348,0.3474309146404266,0.0,0.0,1.0,89.73629760742188,108.0,-97.90225219726562,-15504.283203125,504.2028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8327941894531,303.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,19828.373046875,20160.0,0.0,0.0,0.3716861307621002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432210087776184,1.4322270154953003,-1.694022648734972e-05,0.0,0.0003772141644731,0.0,0.0,326.6452331542969,0.0,0.0,0.0,0.6517333984375,4.0,0.0,1.0
716220,292.2020568847656,297.1499938964844,293.1499938964844,0.2364721447229385,-4599.001953125,304.0804443359375,0.8127720355987549,0.295862466096878,0.2658684551715851,292.3482971191406,297.1499938964844,293.1499938964844,0.1941611021757125,-4139.6552734375,304.1002502441406,0.7702085971832275,0.2517977058887481,0.2389839738607406,292.143798828125,297.1499938964844,293.1499938964844,0.2911162376403808,-4216.7705078125,304.0643005371094,0.8564741015434265,0.349979817867279,0.2440472990274429,292.0473937988281,297.1499938964844,293.1499938964844,0.3993987441062927,-7329.2705078125,304.0284729003906,0.9364458322525024,0.4513905942440033,0.4252470433712005,292.3375549316406,297.1499938964844,293.1499938964844,0.0166717711836099,-4097.87060546875,303.9496765136719,0.4246394336223602,0.050000000745058,0.2386451959609985,289.768798828125,291.1499938964844,265.335693359375,263.7896728515625,280.3612670898437,292.3353576660156,289.7716979980469,1.0,0.3658536970615387,0.9865941405296326,0.9865941405296326,1.0,1.0,-1.6956419944763184,0.7521494626998901,0.943492591381073,0.3603546917438507,0.0,0.0,1.0,92.21978759765624,96.0,-6.480041980743408,-16105.748046875,542.8338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30047607421875,303.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20081.9921875,20160.0,0.0,0.0,0.3953994810581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441340446472168,1.4413576126098633,-1.7156902686110698e-05,0.0,0.0004012802091892,0.0,0.0,332.9322814941406,0.0,0.0,0.0,0.6555047035217285,4.0,0.0,1.0
716280,292.2020568847656,297.1499938964844,293.1499938964844,0.2364721447229385,-4599.001953125,304.0804443359375,0.8127720355987549,0.295862466096878,0.2658684551715851,292.3482971191406,297.1499938964844,293.1499938964844,0.1941611021757125,-4139.6552734375,304.1002502441406,0.7702085971832275,0.2517977058887481,0.2389839738607406,292.143798828125,297.1499938964844,293.1499938964844,0.2911162376403808,-4216.7705078125,304.0643005371094,0.8564741015434265,0.349979817867279,0.2440472990274429,292.0473937988281,297.1499938964844,293.1499938964844,0.3993987441062927,-7329.2705078125,304.0284729003906,0.9364458322525024,0.4513905942440033,0.4252470433712005,292.3375549316406,297.1499938964844,293.1499938964844,0.0166717711836099,-4097.87060546875,303.9496765136719,0.4246394336223602,0.050000000745058,0.2386451959609985,289.768798828125,291.1499938964844,265.335693359375,263.7896728515625,280.3612670898437,292.3353576660156,289.7716979980469,1.0,0.3658536970615387,0.9865941405296326,0.9865941405296326,1.0,1.0,-1.6956419944763184,0.7521494626998901,0.943492591381073,0.3603546917438507,0.0,0.0,1.0,92.21978759765624,96.0,-6.480041980743408,-16105.748046875,542.8338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30047607421875,303.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20081.9921875,20160.0,0.0,0.0,0.3953994810581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441340446472168,1.4413576126098633,-1.7156902686110698e-05,0.0,0.0004012802091892,0.0,0.0,332.9322814941406,0.0,0.0,0.0,0.6555047035217285,4.0,0.0,1.0
716340,292.2705383300781,297.1499938964844,293.1499938964844,0.2457373738288879,-4737.00732421875,304.08819580078125,0.8272804617881775,0.3059872984886169,0.2749538719654083,292.4085693359375,297.1499938964844,293.1499938964844,0.2010501474142074,-4252.92578125,304.1053466796875,0.7844205498695374,0.2598786056041717,0.2465599775314331,292.2091369628906,297.1499938964844,293.1499938964844,0.302897959947586,-4346.8115234375,304.0732421875,0.8728433847427368,0.3622143268585205,0.2525707185268402,292.1144714355469,297.1499938964844,293.1499938964844,0.4144570827484131,-7535.2880859375,304.0438842773437,0.9555001258850098,0.4657155871391296,0.4387395679950714,292.3847351074219,297.1499938964844,293.1499938964844,0.0170436315238475,-4116.82666015625,304.1170349121094,0.4288584589958191,0.050000000745058,0.2380369901657104,289.8326416015625,291.1499938964844,265.3500061035156,263.79962158203125,280.3709411621094,292.38287353515625,289.8391418457031,1.0,0.3686543703079223,0.984984278678894,0.984984278678894,1.0,1.0,-1.7413517236709597,0.7739062309265137,0.9674455523490906,0.3721976280212402,0.0,0.0,1.0,89.95011138916016,84.0,74.15947723388672,-16751.30859375,566.2846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8969116210937,304.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20141.947265625,21240.0,0.0,0.0,0.4156664311885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443490505218506,1.4435076713562012,-1.720812542771455e-05,0.0,0.0004218485846649,0.0,0.0,334.42437744140625,0.0,0.0,0.0,0.6713931560516357,4.0,0.0,1.0
716400,292.2705383300781,297.1499938964844,293.1499938964844,0.2457373738288879,-4737.00732421875,304.08819580078125,0.8272804617881775,0.3059872984886169,0.2749538719654083,292.4085693359375,297.1499938964844,293.1499938964844,0.2010501474142074,-4252.92578125,304.1053466796875,0.7844205498695374,0.2598786056041717,0.2465599775314331,292.2091369628906,297.1499938964844,293.1499938964844,0.302897959947586,-4346.8115234375,304.0732421875,0.8728433847427368,0.3622143268585205,0.2525707185268402,292.1144714355469,297.1499938964844,293.1499938964844,0.4144570827484131,-7535.2880859375,304.0438842773437,0.9555001258850098,0.4657155871391296,0.4387395679950714,292.3847351074219,297.1499938964844,293.1499938964844,0.0170436315238475,-4116.82666015625,304.1170349121094,0.4288584589958191,0.050000000745058,0.2380369901657104,289.8326416015625,291.1499938964844,265.3500061035156,263.79962158203125,280.3709411621094,292.38287353515625,289.8391418457031,1.0,0.3686543703079223,0.984984278678894,0.984984278678894,1.0,1.0,-1.7413517236709597,0.7739062309265137,0.9674455523490906,0.3721976280212402,0.0,0.0,1.0,89.95011138916016,84.0,74.15947723388672,-16751.30859375,566.2846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8969116210937,304.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20141.947265625,21240.0,0.0,0.0,0.4156664311885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443490505218506,1.4435076713562012,-1.720812542771455e-05,0.0,0.0004218485846649,0.0,0.0,334.42437744140625,0.0,0.0,0.0,0.6713931560516357,4.0,0.0,1.0
716460,292.33416748046875,297.1499938964844,293.1499938964844,0.2529851198196411,-4842.3515625,304.0966491699219,0.8551613092422485,0.3153597116470337,0.2831486463546753,292.46343994140625,297.1499938964844,293.1499938964844,0.2064593136310577,-4339.67919921875,304.1111755371094,0.8124207258224487,0.2675307989120483,0.2534962594509125,292.2701110839844,297.1499938964844,293.1499938964844,0.3123680353164673,-4449.00244140625,304.0829467773437,0.9050565958023072,0.3736856877803802,0.2604005336761474,292.1772766113281,297.1499938964844,293.1499938964844,0.4264954328536987,-7696.3388671875,304.0590209960937,0.9874650239944458,0.4792100489139557,0.4512300491333008,292.4292297363281,297.1499938964844,293.1499938964844,0.0205643568187952,-4511.216796875,304.1416931152344,0.4715581238269806,0.058398213237524,0.2630020678043365,289.9466247558594,291.1499938964844,265.36151123046875,263.8074951171875,280.3641052246094,292.4272766113281,289.9516296386719,1.0,0.3694167137145996,0.9832965731620787,0.9832965731620787,1.0,1.0,-1.8138632774353027,0.8086332678794861,1.0052300691604614,0.3907924592494964,0.0,0.0,1.0,81.75895690917969,72.0,120.94192504882812,-17675.83984375,591.1549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.50390625,304.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21100.92578125,21240.0,0.0,0.0,0.4333741962909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774539470672607,1.477471947669983,-1.802742372092325e-05,0.0,0.0004398197052069,0.0,0.0,358.5900573730469,0.0,0.0,0.0,0.6720121502876282,4.0,0.0,1.0
716520,292.33416748046875,297.1499938964844,293.1499938964844,0.2529851198196411,-4842.3515625,304.0966491699219,0.8551613092422485,0.3153597116470337,0.2831486463546753,292.46343994140625,297.1499938964844,293.1499938964844,0.2064593136310577,-4339.67919921875,304.1111755371094,0.8124207258224487,0.2675307989120483,0.2534962594509125,292.2701110839844,297.1499938964844,293.1499938964844,0.3123680353164673,-4449.00244140625,304.0829467773437,0.9050565958023072,0.3736856877803802,0.2604005336761474,292.1772766113281,297.1499938964844,293.1499938964844,0.4264954328536987,-7696.3388671875,304.0590209960937,0.9874650239944458,0.4792100489139557,0.4512300491333008,292.4292297363281,297.1499938964844,293.1499938964844,0.0205643568187952,-4511.216796875,304.1416931152344,0.4715581238269806,0.058398213237524,0.2630020678043365,289.9466247558594,291.1499938964844,265.36151123046875,263.8074951171875,280.3641052246094,292.4272766113281,289.9516296386719,1.0,0.3694167137145996,0.9832965731620787,0.9832965731620787,1.0,1.0,-1.8138632774353027,0.8086332678794861,1.0052300691604614,0.3907924592494964,0.0,0.0,1.0,81.75895690917969,72.0,120.94192504882812,-17675.83984375,591.1549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.50390625,304.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21100.92578125,21240.0,0.0,0.0,0.4333741962909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774539470672607,1.477471947669983,-1.802742372092325e-05,0.0,0.0004398197052069,0.0,0.0,358.5900573730469,0.0,0.0,0.0,0.6720121502876282,4.0,0.0,1.0
716580,292.3933410644531,297.1499938964844,293.1499938964844,0.2602031230926513,-4947.82763671875,304.1024169921875,0.8859593272209167,0.3240304589271545,0.2907260060310364,292.512939453125,297.1499938964844,293.1499938964844,0.2121105194091797,-4431.08203125,304.1146850585937,0.8396110534667969,0.2748818397521972,0.2601368427276611,292.3273010253906,297.1499938964844,293.1499938964844,0.3218534886837005,-4551.81982421875,304.0895080566406,0.9426881670951844,0.384375661611557,0.267702579498291,292.2214660644531,297.1499938964844,293.1499938964844,0.412257969379425,-7464.82080078125,304.1158142089844,0.9990000128746032,0.4947914481163025,0.4381633996963501,292.48101806640625,297.1499938964844,293.1499938964844,0.0265458226203918,-5092.5087890625,304.1345520019531,0.5097497701644897,0.066169299185276,0.2988373041152954,290.02001953125,291.1499938964844,265.3691101074219,263.8123779296875,280.3710632324219,292.4789428710937,290.0274963378906,1.0,0.3685846328735351,0.9816088676452636,0.9816088676452636,1.0,1.0,-1.867082953453064,0.8340224623680115,1.0330604314804075,0.4050271511077881,0.0,0.0,1.0,74.1964111328125,60.0,121.66511535644533,-18362.455078125,605.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05230712890625,305.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,21208.265625,21240.0,0.0,0.0,0.4493753612041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481207013130188,1.4812251329421997,-1.8119128071703017e-05,0.0,0.0004560588567983,0.0,0.0,361.3297424316406,0.0,0.0,0.0,0.6735609173774719,4.0,0.0,1.0
716640,292.3933410644531,297.1499938964844,293.1499938964844,0.2602031230926513,-4947.82763671875,304.1024169921875,0.8859593272209167,0.3240304589271545,0.2907260060310364,292.512939453125,297.1499938964844,293.1499938964844,0.2121105194091797,-4431.08203125,304.1146850585937,0.8396110534667969,0.2748818397521972,0.2601368427276611,292.3273010253906,297.1499938964844,293.1499938964844,0.3218534886837005,-4551.81982421875,304.0895080566406,0.9426881670951844,0.384375661611557,0.267702579498291,292.2214660644531,297.1499938964844,293.1499938964844,0.412257969379425,-7464.82080078125,304.1158142089844,0.9990000128746032,0.4947914481163025,0.4381633996963501,292.48101806640625,297.1499938964844,293.1499938964844,0.0265458226203918,-5092.5087890625,304.1345520019531,0.5097497701644897,0.066169299185276,0.2988373041152954,290.02001953125,291.1499938964844,265.3691101074219,263.8123779296875,280.3710632324219,292.4789428710937,290.0274963378906,1.0,0.3685846328735351,0.9816088676452636,0.9816088676452636,1.0,1.0,-1.867082953453064,0.8340224623680115,1.0330604314804075,0.4050271511077881,0.0,0.0,1.0,74.1964111328125,60.0,121.66511535644533,-18362.455078125,605.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05230712890625,305.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,21208.265625,21240.0,0.0,0.0,0.4493753612041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481207013130188,1.4812251329421997,-1.8119128071703017e-05,0.0,0.0004560588567983,0.0,0.0,361.3297424316406,0.0,0.0,0.0,0.6735609173774719,4.0,0.0,1.0
716700,292.42169189453125,297.1499938964844,293.1499938964844,0.2630064785480499,-4987.66650390625,304.1059875488281,0.9004524946212769,0.3280419409275055,0.2942877411842346,292.53619384765625,297.1499938964844,293.1499938964844,0.2143945842981338,-4467.08349609375,304.1169738769531,0.8524212837219238,0.2783812582492828,0.2633661031723022,292.3549194335937,297.1499938964844,293.1499938964844,0.3256247043609619,-4591.6796875,304.0936584472656,0.9593766331672668,0.3893776834011078,0.2711614966392517,292.22216796875,297.1499938964844,293.1499938964844,0.3946238756179809,-7195.1201171875,304.1540222167969,0.9990000128746032,0.5064000487327576,0.4230493307113647,292.5072326660156,297.1499938964844,293.1499938964844,0.0292892940342426,-5327.994140625,304.1324157714844,0.5266586542129517,0.0694924443960189,0.3137896656990051,290.0813903808594,291.1499938964844,265.3715209960937,263.81378173828125,280.3812255859375,292.5052185058594,290.0902099609375,1.0,0.367016077041626,0.9807650446891784,0.9807650446891784,1.0,1.0,-1.8792015314102173,0.8398059606552124,1.0393955707550049,0.4082227349281311,0.0,0.0,1.0,71.00420379638672,60.0,148.07940673828125,-18618.951171875,603.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3354797363281,305.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21224.84765625,22320.0,0.0,0.0,0.4564554989337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481786012649536,1.481804132461548,-1.813329254218843e-05,0.0,0.0004632443014997,0.0,0.0,361.7535705566406,0.0,0.0,0.0,0.6887998580932617,4.0,0.0,1.0
716760,292.4493103027344,297.1499938964844,293.1499938964844,0.2649553120136261,-5013.9365234375,304.1104431152344,0.9171894788742064,0.3318487405776977,0.2976478636264801,292.5586853027344,297.1499938964844,293.1499938964844,0.2160273641347885,-4491.58837890625,304.1200256347656,0.8668336868286133,0.2817421555519104,0.266457051038742,292.3818359375,297.1499938964844,293.1499938964844,0.3283665180206299,-4619.4228515625,304.09893798828125,0.9758011102676392,0.3941609263420105,0.2744546830654144,292.21246337890625,297.1499938964844,293.1499938964844,0.3746394217014313,-6891.2666015625,304.1896057128906,0.9990000128746032,0.5200483202934265,0.4067521095275879,292.5326232910156,297.1499938964844,293.1499938964844,0.0316972620785236,-5527.0654296875,304.1312255859375,0.5447498559951782,0.0726473703980445,0.3276310563087463,290.1695251464844,291.1499938964844,265.37310791015625,263.81451416015625,280.3923034667969,292.5307006835937,290.1818542480469,1.0,0.364841878414154,0.9797778725624084,0.9797778725624084,1.0,1.0,-1.8879574537277224,0.8439717292785645,1.0439857244491575,0.410525918006897,0.0,0.0,1.0,67.59882354736328,78.0,200.9778594970703,-18938.275390625,599.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61383056640625,305.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,22038.017578125,22320.0,0.0,0.0,0.4630216956138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5099045038223269,1.5099233388900757,-1.88280209840741e-05,0.0,0.0004699081764556,0.0,0.0,382.7409973144531,0.0,0.0,0.0,0.686974048614502,4.0,0.0,1.0
716820,292.5024719238281,297.1499938964844,293.1499938964844,0.2688720226287842,-5067.8505859375,304.11700439453125,0.9324576258659364,0.3388159573078155,0.3039949834346771,292.6018981933594,297.1499938964844,293.1499938964844,0.2194142788648605,-4543.46923828125,304.124267578125,0.879633903503418,0.2879556715488434,0.2723966836929321,292.4339599609375,297.1499938964844,293.1499938964844,0.3338943421840668,-4676.42431640625,304.1065979003906,0.988370418548584,0.4030529260635376,0.2807267606258392,292.1915588378906,297.1499938964844,293.1499938964844,0.3601231276988983,-6676.3828125,304.1988525390625,0.9990000128746032,0.5480853319168091,0.3981318473815918,292.58056640625,297.1499938964844,293.1499938964844,0.0364992693066597,-5914.14794921875,304.1295166015625,0.5677981376647949,0.0785639211535453,0.3544459044933319,290.3224792480469,291.1499938964844,265.37384033203125,263.814208984375,280.3984680175781,292.5788269042969,290.3302001953125,1.0,0.3705707788467407,0.9778035283088684,0.9778035283088684,1.0,1.0,-1.9320635795593264,0.8652051091194153,1.066858410835266,0.4217797815799713,0.0,0.0,1.0,66.79267120361328,96.0,193.86053466796875,-19588.705078125,629.0597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14434814453125,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22256.58984375,22320.0,0.0,0.0,0.4747777581214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173735618591309,1.5173925161361694,-1.901475479826331e-05,0.0,0.0004818390880245,0.0,0.0,388.4490966796875,0.0,0.0,0.0,0.6900496482849121,4.0,0.0,1.0
716880,292.5024719238281,297.1499938964844,293.1499938964844,0.2688720226287842,-5067.8505859375,304.11700439453125,0.9324576258659364,0.3388159573078155,0.3039949834346771,292.6018981933594,297.1499938964844,293.1499938964844,0.2194142788648605,-4543.46923828125,304.124267578125,0.879633903503418,0.2879556715488434,0.2723966836929321,292.4339599609375,297.1499938964844,293.1499938964844,0.3338943421840668,-4676.42431640625,304.1065979003906,0.988370418548584,0.4030529260635376,0.2807267606258392,292.1915588378906,297.1499938964844,293.1499938964844,0.3601231276988983,-6676.3828125,304.1988525390625,0.9990000128746032,0.5480853319168091,0.3981318473815918,292.58056640625,297.1499938964844,293.1499938964844,0.0364992693066597,-5914.14794921875,304.1295166015625,0.5677981376647949,0.0785639211535453,0.3544459044933319,290.3224792480469,291.1499938964844,265.37384033203125,263.814208984375,280.3984680175781,292.5788269042969,290.3302001953125,1.0,0.3705707788467407,0.9778035283088684,0.9778035283088684,1.0,1.0,-1.9320635795593264,0.8652051091194153,1.066858410835266,0.4217797815799713,0.0,0.0,1.0,66.79267120361328,96.0,193.86053466796875,-19588.705078125,629.0597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14434814453125,306.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22256.58984375,22320.0,0.0,0.0,0.4747777581214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173735618591309,1.5173925161361694,-1.901475479826331e-05,0.0,0.0004818390880245,0.0,0.0,388.4490966796875,0.0,0.0,0.0,0.6900496482849121,4.0,0.0,1.0
716940,292.55242919921875,297.1499938964844,293.1499938964844,0.2735590934753418,-5135.046875,304.1200866699219,0.9288713335990906,0.3450900316238403,0.3098437488079071,292.6424560546875,297.1499938964844,293.1499938964844,0.2235043197870254,-4608.4423828125,304.1259765625,0.8770161271095276,0.2936143279075622,0.2779503166675567,292.4830627441406,297.1499938964844,293.1499938964844,0.3404394686222076,-4746.265625,304.11004638671875,0.9861217737197876,0.4112319350242615,0.2865950465202331,292.20196533203125,297.1499938964844,293.1499938964844,0.3687610626220703,-6815.14306640625,304.1674499511719,0.9990000128746032,0.5703315734863281,0.409829705953598,292.6255798339844,297.1499938964844,293.1499938964844,0.0412274971604347,-6293.18603515625,304.12847900390625,0.5769292712211609,0.083862580358982,0.379496157169342,290.4085998535156,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.6239624023437,290.4120178222656,1.0,0.382976233959198,0.9758291840553284,0.9758291840553284,1.0,1.0,-1.9969215393066408,0.8964504599571228,1.1004711389541626,0.4386423826217651,0.0,0.0,1.0,70.92192077636719,114.0,126.92530059814452,-20300.705078125,693.1511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5839538574219,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22305.857421875,23400.0,0.0,0.0,0.485488623380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519052028656006,1.519071102142334,-1.905684803205077e-05,0.0,0.000492709223181,0.0,0.0,389.7396545410156,0.0,0.0,0.0,0.7057414054870605,4.0,0.0,1.0
717000,292.55242919921875,297.1499938964844,293.1499938964844,0.2735590934753418,-5135.046875,304.1200866699219,0.9288713335990906,0.3450900316238403,0.3098437488079071,292.6424560546875,297.1499938964844,293.1499938964844,0.2235043197870254,-4608.4423828125,304.1259765625,0.8770161271095276,0.2936143279075622,0.2779503166675567,292.4830627441406,297.1499938964844,293.1499938964844,0.3404394686222076,-4746.265625,304.11004638671875,0.9861217737197876,0.4112319350242615,0.2865950465202331,292.20196533203125,297.1499938964844,293.1499938964844,0.3687610626220703,-6815.14306640625,304.1674499511719,0.9990000128746032,0.5703315734863281,0.409829705953598,292.6255798339844,297.1499938964844,293.1499938964844,0.0412274971604347,-6293.18603515625,304.12847900390625,0.5769292712211609,0.083862580358982,0.379496157169342,290.4085998535156,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.6239624023437,290.4120178222656,1.0,0.382976233959198,0.9758291840553284,0.9758291840553284,1.0,1.0,-1.9969215393066408,0.8964504599571228,1.1004711389541626,0.4386423826217651,0.0,0.0,1.0,70.92192077636719,114.0,126.92530059814452,-20300.705078125,693.1511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5839538574219,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22305.857421875,23400.0,0.0,0.0,0.485488623380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519052028656006,1.519071102142334,-1.905684803205077e-05,0.0,0.000492709223181,0.0,0.0,389.7396545410156,0.0,0.0,0.0,0.7057414054870605,4.0,0.0,1.0
717060,292.5992736816406,297.1499938964844,293.1499938964844,0.2785674035549164,-5207.7802734375,304.1216125488281,0.9126082062721252,0.3507240414619446,0.3152443766593933,292.6803894042969,297.1499938964844,293.1499938964844,0.2279294729232788,-4679.5380859375,304.12652587890625,0.8640117049217224,0.2987813353538513,0.283166766166687,292.5293273925781,297.1499938964844,293.1499938964844,0.3474540710449219,-4821.87841796875,304.111572265625,0.9732670187950134,0.4187467098236084,0.29209965467453,292.2489013671875,297.1499938964844,293.1499938964844,0.3945438861846924,-7208.8369140625,304.1182861328125,0.9990000128746032,0.5849090218544006,0.4365131258964538,292.6692199707031,297.1499938964844,293.1499938964844,0.045496217906475,-6637.626953125,304.1285400390625,0.5754271745681763,0.0882996469736099,0.4015933871269226,290.4558410644531,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.6676940917969,290.4559631347656,1.0,0.4002114832401275,0.9738479852676392,0.9738479852676392,1.0,1.0,-2.0748555660247803,0.9340802431106568,1.140775203704834,0.4589974284172058,0.0,0.0,1.0,78.96939849853516,132.0,65.76913452148438,-21108.04296875,786.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87957763671875,306.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23270.515625,23400.0,0.0,0.0,0.4961606860160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515515804290771,1.5515713691711426,-1.9880995751009323e-05,0.0,0.0005035399808548,0.0,0.0,415.2937927246094,0.0,0.0,0.0,0.7056822776794434,4.0,0.0,1.0
717120,292.5992736816406,297.1499938964844,293.1499938964844,0.2785674035549164,-5207.7802734375,304.1216125488281,0.9126082062721252,0.3507240414619446,0.3152443766593933,292.6803894042969,297.1499938964844,293.1499938964844,0.2279294729232788,-4679.5380859375,304.12652587890625,0.8640117049217224,0.2987813353538513,0.283166766166687,292.5293273925781,297.1499938964844,293.1499938964844,0.3474540710449219,-4821.87841796875,304.111572265625,0.9732670187950134,0.4187467098236084,0.29209965467453,292.2489013671875,297.1499938964844,293.1499938964844,0.3945438861846924,-7208.8369140625,304.1182861328125,0.9990000128746032,0.5849090218544006,0.4365131258964538,292.6692199707031,297.1499938964844,293.1499938964844,0.045496217906475,-6637.626953125,304.1285400390625,0.5754271745681763,0.0882996469736099,0.4015933871269226,290.4558410644531,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.6676940917969,290.4559631347656,1.0,0.4002114832401275,0.9738479852676392,0.9738479852676392,1.0,1.0,-2.0748555660247803,0.9340802431106568,1.140775203704834,0.4589974284172058,0.0,0.0,1.0,78.96939849853516,132.0,65.76913452148438,-21108.04296875,786.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87957763671875,306.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23270.515625,23400.0,0.0,0.0,0.4961606860160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515515804290771,1.5515713691711426,-1.9880995751009323e-05,0.0,0.0005035399808548,0.0,0.0,415.2937927246094,0.0,0.0,0.0,0.7056822776794434,4.0,0.0,1.0
