time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6432800292969,297.1499938964844,293.1499938964844,0.2850655615329742,-5304.2705078125,304.1202087402344,0.8915141820907593,0.3557559251785278,0.3202092945575714,292.7157592773437,297.1499938964844,293.1499938964844,0.2336579263210296,-4773.4599609375,304.124755859375,0.8459240198135376,0.3035009503364563,0.2880695462226867,292.57293701171875,297.1499938964844,293.1499938964844,0.3563941717147827,-4919.96044921875,304.1094055175781,0.9519802331924438,0.4256256818771362,0.2972433865070343,292.3276672363281,297.1499938964844,293.1499938964844,0.4352849125862121,-7815.26318359375,304.0609130859375,0.9990000128746032,0.5918288826942444,0.4738758504390716,292.71221923828125,297.1499938964844,293.1499938964844,0.0494064390659332,-6961.1435546875,304.12921142578125,0.5667343735694885,0.0917628780007362,0.4199524819850921,290.4189758300781,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.7107849121094,290.4154052734375,1.0,0.4206467270851135,0.9718667268753052,0.9718667268753052,1.0,1.0,-2.159801959991455,0.9751834273338318,1.184618592262268,0.4812444746494293,0.0,0.0,1.0,90.35838317871094,150.0,-29.814361572265625,-21781.888671875,904.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06640625,306.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,23371.6953125,23400.0,0.0,0.0,0.5069705843925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549209117889404,1.5549408197402954,-1.996743776544463e-05,0.0,0.0005145106697455,0.0,0.0,418.0052490234375,0.0,0.0,0.0,0.7070693969726562,4.0,0.0,1.0
717240,292.6432800292969,297.1499938964844,293.1499938964844,0.2850655615329742,-5304.2705078125,304.1202087402344,0.8915141820907593,0.3557559251785278,0.3202092945575714,292.7157592773437,297.1499938964844,293.1499938964844,0.2336579263210296,-4773.4599609375,304.124755859375,0.8459240198135376,0.3035009503364563,0.2880695462226867,292.57293701171875,297.1499938964844,293.1499938964844,0.3563941717147827,-4919.96044921875,304.1094055175781,0.9519802331924438,0.4256256818771362,0.2972433865070343,292.3276672363281,297.1499938964844,293.1499938964844,0.4352849125862121,-7815.26318359375,304.0609130859375,0.9990000128746032,0.5918288826942444,0.4738758504390716,292.71221923828125,297.1499938964844,293.1499938964844,0.0494064390659332,-6961.1435546875,304.12921142578125,0.5667343735694885,0.0917628780007362,0.4199524819850921,290.4189758300781,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.7107849121094,290.4154052734375,1.0,0.4206467270851135,0.9718667268753052,0.9718667268753052,1.0,1.0,-2.159801959991455,0.9751834273338318,1.184618592262268,0.4812444746494293,0.0,0.0,1.0,90.35838317871094,150.0,-29.814361572265625,-21781.888671875,904.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06640625,306.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,23371.6953125,23400.0,0.0,0.0,0.5069705843925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549209117889404,1.5549408197402954,-1.996743776544463e-05,0.0,0.0005145106697455,0.0,0.0,418.0052490234375,0.0,0.0,0.0,0.7070693969726562,4.0,0.0,1.0
717300,292.66424560546875,297.1499938964844,293.1499938964844,0.2886815965175628,-5358.14306640625,304.1190490722656,0.8803062438964844,0.3580557703971863,0.3225336968898773,292.7325439453125,297.1499938964844,293.1499938964844,0.2368566244840622,-4826.06494140625,304.12353515625,0.8363251090049744,0.3057053089141845,0.2904105186462402,292.59381103515625,297.1499938964844,293.1499938964844,0.3613535165786743,-4974.4443359375,304.1077880859375,0.9391939640045166,0.4288351535797119,0.2996828854084015,292.3766174316406,297.1499938964844,293.1499938964844,0.4599965512752533,-8175.83642578125,304.0321960449219,0.9990000128746032,0.5926369428634644,0.4953055083751678,292.7334289550781,297.1499938964844,293.1499938964844,0.0511831827461719,-7110.8623046875,304.1297607421875,0.5607104301452637,0.0931409746408462,0.427700936794281,290.37908935546875,291.1499938964844,265.3557434082031,263.7975158691406,280.3558959960937,292.7320556640625,290.37432861328125,1.0,0.4316311776638031,0.9708760976791382,0.9708760976791382,1.0,1.0,-2.2033793926239014,0.996298372745514,1.2070810794830322,0.4926714897155761,0.0,0.0,1.0,97.13056182861328,150.0,-70.65701293945312,-22096.140625,971.8599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1288757324219,306.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23386.7578125,24480.0,0.0,0.0,0.5124476552009583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554219484329224,1.5554418563842771,-1.998030711547472e-05,0.0,0.0005200692103244,0.0,0.0,418.409423828125,0.0,0.0,0.0,0.7222756147384644,4.0,0.0,1.0
717360,292.6846008300781,297.1499938964844,293.1499938964844,0.2919640839099884,-5406.54150390625,304.11871337890625,0.8691033720970154,0.360211968421936,0.3247529566287994,292.748779296875,297.1499938964844,293.1499938964844,0.2398039847612381,-4874.07470703125,304.1230163574219,0.8267545104026794,0.3078062832355499,0.2926786839962005,292.6141357421875,297.1499938964844,293.1499938964844,0.3659218549728393,-5024.09326171875,304.1071472167969,0.9258356094360352,0.4318915605545044,0.3020341992378235,292.4306945800781,297.1499938964844,293.1499938964844,0.4862010180950165,-8552.294921875,304.0060119628906,0.9990000128746032,0.5918225646018982,0.5179755091667175,292.75439453125,297.1499938964844,293.1499938964844,0.0527233146131038,-7240.95263671875,304.1306457519531,0.5540450215339661,0.0943053662776947,0.4345587790012359,290.34912109375,291.1499938964844,265.35107421875,263.7935791015625,280.34796142578125,292.7530517578125,290.34527587890625,1.0,0.4429311156272888,0.969523549079895,0.969523549079895,1.0,1.0,-2.2470595836639404,1.0174649953842163,1.229594588279724,0.5041171312332153,0.0,0.0,1.0,104.52277374267578,153.0,-76.57599639892578,-22488.14453125,1044.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1612854003906,306.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,24210.82421875,24480.0,0.0,0.0,0.5181291103363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5825884342193604,1.5826090574264526,-2.068434150714893e-05,0.0,0.0005258351447992,0.0,0.0,440.7181701660156,0.0,0.0,0.0,0.7199930548667908,4.0,0.0,1.0
717420,292.7230834960937,297.1499938964844,293.1499938964844,0.2989723682403564,-5510.05859375,304.11749267578125,0.8538725972175598,0.3641958236694336,0.3287816643714905,292.7793273925781,297.1499938964844,293.1499938964844,0.2461094856262207,-4976.93017578125,304.1215209960937,0.8134545087814331,0.311776727437973,0.2968842685222626,292.6526794433594,297.1499938964844,293.1499938964844,0.3757019639015198,-5130.3818359375,304.10516357421875,0.9078558683395386,0.4376492798328399,0.3063990473747253,292.5419006347656,297.1499938964844,293.1499938964844,0.531159520149231,-9178.947265625,303.9798583984375,0.9990000128746032,0.5874934792518616,0.553229808807373,292.79449462890625,297.1499938964844,293.1499938964844,0.0554425492882728,-7474.919921875,304.132568359375,0.5447053909301758,0.0961938574910163,0.4455334544181824,290.2568664550781,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.79327392578125,290.25213623046875,1.0,0.4605167210102081,0.966818392276764,0.966818392276764,1.0,1.0,-2.317673921585083,1.0516425371170044,1.2660315036773682,0.5227804183959961,0.0,0.0,1.0,116.71192932128906,156.0,-114.5266571044922,-22965.8046875,1167.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19989013671875,306.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,24421.40625,24480.0,0.0,0.0,0.5296207666397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894560813903809,1.5894769430160522,-2.0864250473096035e-05,0.0,0.0005374977481551,0.0,0.0,446.4806518554688,0.0,0.0,0.0,0.7228135466575623,4.0,0.0,1.0
717480,292.7230834960937,297.1499938964844,293.1499938964844,0.2989723682403564,-5510.05859375,304.11749267578125,0.8538725972175598,0.3641958236694336,0.3287816643714905,292.7793273925781,297.1499938964844,293.1499938964844,0.2461094856262207,-4976.93017578125,304.1215209960937,0.8134545087814331,0.311776727437973,0.2968842685222626,292.6526794433594,297.1499938964844,293.1499938964844,0.3757019639015198,-5130.3818359375,304.10516357421875,0.9078558683395386,0.4376492798328399,0.3063990473747253,292.5419006347656,297.1499938964844,293.1499938964844,0.531159520149231,-9178.947265625,303.9798583984375,0.9990000128746032,0.5874934792518616,0.553229808807373,292.79449462890625,297.1499938964844,293.1499938964844,0.0554425492882728,-7474.919921875,304.132568359375,0.5447053909301758,0.0961938574910163,0.4455334544181824,290.2568664550781,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.79327392578125,290.25213623046875,1.0,0.4605167210102081,0.966818392276764,0.966818392276764,1.0,1.0,-2.317673921585083,1.0516425371170044,1.2660315036773682,0.5227804183959961,0.0,0.0,1.0,116.71192932128906,156.0,-114.5266571044922,-22965.8046875,1167.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19989013671875,306.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,24421.40625,24480.0,0.0,0.0,0.5296207666397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894560813903809,1.5894769430160522,-2.0864250473096035e-05,0.0,0.0005374977481551,0.0,0.0,446.4806518554688,0.0,0.0,0.0,0.7228135466575623,4.0,0.0,1.0
717540,292.7586669921875,297.1499938964844,293.1499938964844,0.3048944771289825,-5595.9560546875,304.1185607910156,0.8384665250778198,0.3677951395511627,0.3325421810150146,292.8073425292969,297.1499938964844,293.1499938964844,0.2516000866889953,-5065.01318359375,304.1219482421875,0.798578143119812,0.3154813051223755,0.300917774438858,292.6883239746094,297.1499938964844,293.1499938964844,0.3842060565948486,-5221.0810546875,304.1060791015625,0.8907290697097778,0.4430148303508758,0.3105438351631164,292.62408447265625,297.1499938964844,293.1499938964844,0.5411354303359985,-9285.25,304.020751953125,0.9835193157196044,0.5861276984214783,0.5556686520576477,292.83062744140625,297.1499938964844,293.1499938964844,0.0577313005924224,-7672.32666015625,304.13458251953125,0.5343582630157471,0.0978641137480735,0.455404132604599,290.1996154785156,291.1499938964844,265.3288879394531,263.7752990722656,280.34393310546875,292.82958984375,290.19830322265625,1.0,0.473306268453598,0.9641132354736328,0.9641132354736328,1.0,1.0,-2.3468921184539795,1.065671443939209,1.28122079372406,0.5306290984153748,0.0,0.0,1.0,129.6009979248047,159.0,-77.1289291381836,-23202.708984375,1252.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2837829589844,306.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24467.333984375,25560.0,0.0,0.0,0.5404449701309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909500122070312,1.5909708738327026,-2.0903489712509327e-05,0.0,0.0005484829307533,0.0,0.0,447.7407531738281,0.0,0.0,0.0,0.7384276986122131,4.0,0.0,1.0
717600,292.7586669921875,297.1499938964844,293.1499938964844,0.3048944771289825,-5595.9560546875,304.1185607910156,0.8384665250778198,0.3677951395511627,0.3325421810150146,292.8073425292969,297.1499938964844,293.1499938964844,0.2516000866889953,-5065.01318359375,304.1219482421875,0.798578143119812,0.3154813051223755,0.300917774438858,292.6883239746094,297.1499938964844,293.1499938964844,0.3842060565948486,-5221.0810546875,304.1060791015625,0.8907290697097778,0.4430148303508758,0.3105438351631164,292.62408447265625,297.1499938964844,293.1499938964844,0.5411354303359985,-9285.25,304.020751953125,0.9835193157196044,0.5861276984214783,0.5556686520576477,292.83062744140625,297.1499938964844,293.1499938964844,0.0577313005924224,-7672.32666015625,304.13458251953125,0.5343582630157471,0.0978641137480735,0.455404132604599,290.1996154785156,291.1499938964844,265.3288879394531,263.7752990722656,280.34393310546875,292.82958984375,290.19830322265625,1.0,0.473306268453598,0.9641132354736328,0.9641132354736328,1.0,1.0,-2.3468921184539795,1.065671443939209,1.28122079372406,0.5306290984153748,0.0,0.0,1.0,129.6009979248047,159.0,-77.1289291381836,-23202.708984375,1252.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2837829589844,306.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24467.333984375,25560.0,0.0,0.0,0.5404449701309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5909500122070312,1.5909708738327026,-2.0903489712509327e-05,0.0,0.0005484829307533,0.0,0.0,447.7407531738281,0.0,0.0,0.0,0.7384276986122131,4.0,0.0,1.0
717660,292.7924194335937,297.1499938964844,293.1499938964844,0.3084646761417389,-5645.4609375,304.1230773925781,0.8297250866889954,0.370863139629364,0.335705816745758,292.8341369628906,297.1499938964844,293.1499938964844,0.2551605105400085,-5120.06689453125,304.1253356933594,0.789991021156311,0.3187329173088074,0.3044136464595794,292.72216796875,297.1499938964844,293.1499938964844,0.3899219632148742,-5279.74267578125,304.11114501953125,0.8812571167945862,0.4478511810302734,0.3142277002334595,292.6727600097656,297.1499938964844,293.1499938964844,0.5472151041030884,-9344.830078125,304.05322265625,0.9722504615783693,0.5895503759384155,0.5584818720817566,292.86260986328125,297.1499938964844,293.1499938964844,0.0594046674668788,-7814.10400390625,304.13690185546875,0.5291802883148193,0.0994667559862136,0.4641994833946228,290.2126770019531,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,292.8616943359375,290.2129821777344,1.0,0.483011782169342,0.961482048034668,0.961482048034668,1.0,1.0,-2.373269557952881,1.078393816947937,1.2948757410049438,0.5374351143836975,0.0,0.0,1.0,138.84335327148438,162.0,-11.46571159362793,-23574.822265625,1320.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4081726074219,306.93511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25438.283203125,25560.0,0.0,0.0,0.5504289865493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222100257873535,1.6222318410873413,-2.173301072616596e-05,0.0,0.0005586154875345,0.0,0.0,474.6554870605469,0.0,0.0,0.0,0.7377926707267761,4.0,0.0,1.0
717720,292.7924194335937,297.1499938964844,293.1499938964844,0.3084646761417389,-5645.4609375,304.1230773925781,0.8297250866889954,0.370863139629364,0.335705816745758,292.8341369628906,297.1499938964844,293.1499938964844,0.2551605105400085,-5120.06689453125,304.1253356933594,0.789991021156311,0.3187329173088074,0.3044136464595794,292.72216796875,297.1499938964844,293.1499938964844,0.3899219632148742,-5279.74267578125,304.11114501953125,0.8812571167945862,0.4478511810302734,0.3142277002334595,292.6727600097656,297.1499938964844,293.1499938964844,0.5472151041030884,-9344.830078125,304.05322265625,0.9722504615783693,0.5895503759384155,0.5584818720817566,292.86260986328125,297.1499938964844,293.1499938964844,0.0594046674668788,-7814.10400390625,304.13690185546875,0.5291802883148193,0.0994667559862136,0.4641994833946228,290.2126770019531,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,292.8616943359375,290.2129821777344,1.0,0.483011782169342,0.961482048034668,0.961482048034668,1.0,1.0,-2.373269557952881,1.078393816947937,1.2948757410049438,0.5374351143836975,0.0,0.0,1.0,138.84335327148438,162.0,-11.46571159362793,-23574.822265625,1320.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4081726074219,306.93511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25438.283203125,25560.0,0.0,0.0,0.5504289865493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222100257873535,1.6222318410873413,-2.173301072616596e-05,0.0,0.0005586154875345,0.0,0.0,474.6554870605469,0.0,0.0,0.0,0.7377926707267761,4.0,0.0,1.0
717780,292.82379150390625,297.1499938964844,293.1499938964844,0.3116661012172699,-5689.94482421875,304.126708984375,0.8244079351425171,0.3735576272010803,0.3384182453155517,292.8592224121094,297.1499938964844,293.1499938964844,0.2583955824375152,-5170.10205078125,304.128173828125,0.784928560256958,0.3216447532176971,0.3074674606323242,292.75347900390625,297.1499938964844,293.1499938964844,0.3952892124652862,-5334.93603515625,304.1151428222656,0.8758352994918823,0.452334851026535,0.3175675272941589,292.7102966308594,297.1499938964844,293.1499938964844,0.554344892501831,-9425.818359375,304.0733947753906,0.965547502040863,0.5940179824829102,0.5627660155296326,292.8906555175781,297.1499938964844,293.1499938964844,0.060999471694231,-7950.76708984375,304.1386108398437,0.5268255472183228,0.1010520458221435,0.4724785387516022,290.2190246582031,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.8898620605469,290.2196044921875,1.0,0.4908912181854248,0.9588508605957032,0.9588508605957032,1.0,1.0,-2.399301767349243,1.0909461975097656,1.308355689048767,0.544151246547699,0.0,0.0,1.0,145.69984436035156,165.0,4.163530826568604,-23866.060546875,1379.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5705871582031,307.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25534.373046875,25560.0,0.0,0.0,0.559455931186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625270962715149,1.6252927780151367,-2.181510535592679e-05,0.0,0.0005677766748704,0.0,0.0,477.3474731445313,0.0,0.0,0.0,0.7390499114990234,4.0,0.0,1.0
717840,292.82379150390625,297.1499938964844,293.1499938964844,0.3116661012172699,-5689.94482421875,304.126708984375,0.8244079351425171,0.3735576272010803,0.3384182453155517,292.8592224121094,297.1499938964844,293.1499938964844,0.2583955824375152,-5170.10205078125,304.128173828125,0.784928560256958,0.3216447532176971,0.3074674606323242,292.75347900390625,297.1499938964844,293.1499938964844,0.3952892124652862,-5334.93603515625,304.1151428222656,0.8758352994918823,0.452334851026535,0.3175675272941589,292.7102966308594,297.1499938964844,293.1499938964844,0.554344892501831,-9425.818359375,304.0733947753906,0.965547502040863,0.5940179824829102,0.5627660155296326,292.8906555175781,297.1499938964844,293.1499938964844,0.060999471694231,-7950.76708984375,304.1386108398437,0.5268255472183228,0.1010520458221435,0.4724785387516022,290.2190246582031,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.8898620605469,290.2196044921875,1.0,0.4908912181854248,0.9588508605957032,0.9588508605957032,1.0,1.0,-2.399301767349243,1.0909461975097656,1.308355689048767,0.544151246547699,0.0,0.0,1.0,145.69984436035156,165.0,4.163530826568604,-23866.060546875,1379.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5705871582031,307.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25534.373046875,25560.0,0.0,0.0,0.559455931186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625270962715149,1.6252927780151367,-2.181510535592679e-05,0.0,0.0005677766748704,0.0,0.0,477.3474731445313,0.0,0.0,0.0,0.7390499114990234,4.0,0.0,1.0
717900,292.8386535644531,297.1499938964844,293.1499938964844,0.3130295574665069,-5708.72998046875,304.1284484863281,0.8224160075187683,0.3747708201408386,0.3396340310573578,292.8711242675781,297.1499938964844,293.1499938964844,0.2598190307617187,-5191.970703125,304.1295471191406,0.7831010222434998,0.3229905366897583,0.3088659346103668,292.7681884765625,297.1499938964844,293.1499938964844,0.3977288007736206,-5359.89892578125,304.1170349121094,0.8739404082298279,0.454466164112091,0.3191428482532501,292.7270812988281,297.1499938964844,293.1499938964844,0.5576773285865784,-9464.5107421875,304.08123779296875,0.9631258249282836,0.5962920784950256,0.5649935007095337,292.9034729003906,297.1499938964844,293.1499938964844,0.0617397204041481,-8014.3515625,304.1393127441406,0.5261866450309753,0.1018188819289207,0.4764307141304016,290.2247619628906,291.1499938964844,265.2963562011719,263.7491149902344,280.3481140136719,292.9027404785156,290.2255249023437,1.0,0.494356095790863,0.9575352668762208,0.9575352668762208,1.0,1.0,-2.411759376525879,1.0969496965408323,1.314809799194336,0.547361433506012,0.0,0.0,1.0,148.5767822265625,165.0,10.19660472869873,-24012.47265625,1407.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66168212890625,307.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,25548.23046875,26640.0,0.0,0.0,0.5636118650436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257120370864868,1.6257338523864746,-2.182694515795447e-05,0.0,0.0005719944019801,0.0,0.0,477.7361450195313,0.0,0.0,0.0,0.7542310357093811,4.0,0.0,1.0
717960,292.8529968261719,297.1499938964844,293.1499938964844,0.3137024044990539,-5716.93603515625,304.13116455078125,0.8206874132156372,0.3758962154388428,0.3407632410526275,292.8825988769531,297.1499938964844,293.1499938964844,0.260672390460968,-5204.20263671875,304.1317138671875,0.7815564870834351,0.3242658674716949,0.3101888000965118,292.7823791503906,297.1499938964844,293.1499938964844,0.3993304073810577,-5375.3837890625,304.1201477050781,0.8723755478858948,0.4565181136131286,0.3206595182418823,292.7430114746094,297.1499938964844,293.1499938964844,0.5598540306091309,-9487.3818359375,304.0897827148437,0.9610805511474608,0.5985182523727417,0.5671908855438232,292.9156188964844,297.1499938964844,293.1499938964844,0.0623136647045612,-8062.0947265625,304.1402282714844,0.5257435441017151,0.1025585904717445,0.480234146118164,290.2528991699219,291.1499938964844,265.2896423339844,263.7437744140625,280.3479309082031,292.9149169921875,290.2552795410156,1.0,0.4975791871547699,0.9563748836517334,0.9563748836517334,1.0,1.0,-2.4237372875213623,1.1027262210845947,1.321010947227478,0.5504512786865234,0.0,0.0,1.0,151.20382690429688,168.0,43.31706619262695,-24252.212890625,1433.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7420349121094,307.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,26382.076171875,26640.0,0.0,0.0,0.5677030086517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652029037475586,1.652051568031311,-2.253933416795917e-05,0.0,0.0005761463544331,0.0,0.0,501.314697265625,0.0,0.0,0.0,0.7515407800674438,4.0,0.0,1.0
718020,292.8800964355469,297.1499938964844,293.1499938964844,0.3154102265834808,-5739.65869140625,304.1345520019531,0.8177144527435303,0.3779211044311523,0.3427850306034088,292.90435791015625,297.1499938964844,293.1499938964844,0.2626957297325134,-5234.61572265625,304.1343994140625,0.7789930701255798,0.3266259133815765,0.3126260638236999,292.8092041015625,297.1499938964844,293.1499938964844,0.4030431807041168,-5412.78173828125,304.1238708496094,0.8698551654815674,0.4603909850120544,0.3235131502151489,292.7728881835937,297.1499938964844,293.1499938964844,0.5648114681243896,-9544.59375,304.1014709472656,0.9576870799064636,0.6027651429176331,0.5713861584663391,292.9380798339844,297.1499938964844,293.1499938964844,0.0635076910257339,-8163.92431640625,304.1414794921875,0.5251529216766357,0.1039362475275993,0.4873230755329132,290.2838439941406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472900390625,292.9374694824219,290.28521728515625,1.0,0.5034427642822266,0.9540541172027588,0.9540541172027588,1.0,1.0,-2.446080684661865,1.113495111465454,1.3325854539871216,0.5562010407447815,0.0,0.0,1.0,155.92979431152344,171.0,40.81028747558594,-24539.5078125,1481.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9041442871094,307.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26586.642578125,26640.0,0.0,0.0,0.5753920078277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658421516418457,1.6584442853927612,-2.271410266985185e-05,0.0,0.0005839497316628,0.0,0.0,507.1568298339844,0.0,0.0,0.0,0.7541601061820984,4.0,0.0,1.0
718080,292.8800964355469,297.1499938964844,293.1499938964844,0.3154102265834808,-5739.65869140625,304.1345520019531,0.8177144527435303,0.3779211044311523,0.3427850306034088,292.90435791015625,297.1499938964844,293.1499938964844,0.2626957297325134,-5234.61572265625,304.1343994140625,0.7789930701255798,0.3266259133815765,0.3126260638236999,292.8092041015625,297.1499938964844,293.1499938964844,0.4030431807041168,-5412.78173828125,304.1238708496094,0.8698551654815674,0.4603909850120544,0.3235131502151489,292.7728881835937,297.1499938964844,293.1499938964844,0.5648114681243896,-9544.59375,304.1014709472656,0.9576870799064636,0.6027651429176331,0.5713861584663391,292.9380798339844,297.1499938964844,293.1499938964844,0.0635076910257339,-8163.92431640625,304.1414794921875,0.5251529216766357,0.1039362475275993,0.4873230755329132,290.2838439941406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472900390625,292.9374694824219,290.28521728515625,1.0,0.5034427642822266,0.9540541172027588,0.9540541172027588,1.0,1.0,-2.446080684661865,1.113495111465454,1.3325854539871216,0.5562010407447815,0.0,0.0,1.0,155.92979431152344,171.0,40.81028747558594,-24539.5078125,1481.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9041442871094,307.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26586.642578125,26640.0,0.0,0.0,0.5753920078277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658421516418457,1.6584442853927612,-2.271410266985185e-05,0.0,0.0005839497316628,0.0,0.0,507.1568298339844,0.0,0.0,0.0,0.7541601061820984,4.0,0.0,1.0
718140,292.905029296875,297.1499938964844,293.1499938964844,0.3169283866882324,-5760.0029296875,304.1371459960937,0.8151302337646484,0.3796995282173157,0.3445605039596557,292.9244689941406,297.1499938964844,293.1499938964844,0.2645623981952667,-5262.79541015625,304.136474609375,0.7768492698669434,0.3287677466869354,0.3148331642150879,292.8340759277344,297.1499938964844,293.1499938964844,0.4065392911434173,-5448.15966796875,304.1267395019531,0.8678130507469177,0.4639748632907867,0.3261522054672241,292.800537109375,297.1499938964844,293.1499938964844,0.5693608522415161,-9598.36328125,304.1099853515625,0.9548479914665222,0.6067144274711609,0.5752971768379211,292.95849609375,297.1499938964844,293.1499938964844,0.0645812153816223,-8256.0517578125,304.1425170898437,0.5246962308883667,0.1051649525761604,0.4936804473400116,290.3090209960937,291.1499938964844,265.263427734375,263.7230529785156,280.34637451171875,292.9576110839844,290.31036376953125,1.0,0.5087066292762756,0.9517332911491394,0.9517332911491394,1.0,1.0,-2.4663736820220947,1.1232647895812988,1.343108892440796,0.5614016652107239,0.0,0.0,1.0,160.17733764648438,174.0,36.81624603271485,-24803.103515625,1525.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07574462890625,307.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,26629.0078125,27720.0,0.0,0.0,0.5823165774345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597423553466797,1.659765124320984,-2.2750298739993013e-05,0.0,0.0005909772589802,0.0,0.0,508.3695373535156,0.0,0.0,0.0,0.7697018980979919,4.0,0.0,1.0
718200,292.905029296875,297.1499938964844,293.1499938964844,0.3169283866882324,-5760.0029296875,304.1371459960937,0.8151302337646484,0.3796995282173157,0.3445605039596557,292.9244689941406,297.1499938964844,293.1499938964844,0.2645623981952667,-5262.79541015625,304.136474609375,0.7768492698669434,0.3287677466869354,0.3148331642150879,292.8340759277344,297.1499938964844,293.1499938964844,0.4065392911434173,-5448.15966796875,304.1267395019531,0.8678130507469177,0.4639748632907867,0.3261522054672241,292.800537109375,297.1499938964844,293.1499938964844,0.5693608522415161,-9598.36328125,304.1099853515625,0.9548479914665222,0.6067144274711609,0.5752971768379211,292.95849609375,297.1499938964844,293.1499938964844,0.0645812153816223,-8256.0517578125,304.1425170898437,0.5246962308883667,0.1051649525761604,0.4936804473400116,290.3090209960937,291.1499938964844,265.263427734375,263.7230529785156,280.34637451171875,292.9576110839844,290.31036376953125,1.0,0.5087066292762756,0.9517332911491394,0.9517332911491394,1.0,1.0,-2.4663736820220947,1.1232647895812988,1.343108892440796,0.5614016652107239,0.0,0.0,1.0,160.17733764648438,174.0,36.81624603271485,-24803.103515625,1525.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07574462890625,307.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,26629.0078125,27720.0,0.0,0.0,0.5823165774345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597423553466797,1.659765124320984,-2.2750298739993013e-05,0.0,0.0005909772589802,0.0,0.0,508.3695373535156,0.0,0.0,0.0,0.7697018980979919,4.0,0.0,1.0
718260,292.9280700683594,297.1499938964844,293.1499938964844,0.3174047768115997,-5764.77294921875,304.1405639648437,0.8126980662345886,0.3812311887741089,0.3461096882820129,292.943115234375,297.1499938964844,293.1499938964844,0.2655622959136963,-5276.6611328125,304.1392517089844,0.7748876214027405,0.3307004570960998,0.3168342411518097,292.8573608398437,297.1499938964844,293.1499938964844,0.408706396818161,-5468.91064453125,304.1307983398437,0.8659677505493164,0.4672591388225555,0.3285798728466034,292.8265380859375,297.1499938964844,293.1499938964844,0.5719693899154663,-9626.4013671875,304.11883544921875,0.952222228050232,0.610294759273529,0.5788686871528625,292.97711181640625,297.1499938964844,293.1499938964844,0.0653342977166175,-8318.375,304.14373779296875,0.5241830945014954,0.1062395870685577,0.4993089437484741,290.3627624511719,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.9754638671875,290.36456298828125,1.0,0.5135080814361572,0.9493842720985411,0.9493842720985411,1.0,1.0,-2.484610319137573,1.1320301294326782,1.3525803089141846,0.5660514831542969,0.0,0.0,1.0,164.1392364501953,177.0,58.45378494262695,-25150.400390625,1566.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2189025878906,307.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,27605.1328125,27720.0,0.0,0.0,0.5888910889625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898887157440186,1.6899123191833496,-2.3584243535879068e-05,0.0,0.0005976496031507,0.0,0.0,536.576904296875,0.0,0.0,0.0,0.7685501575469971,4.0,0.0,1.0
718320,292.9280700683594,297.1499938964844,293.1499938964844,0.3174047768115997,-5764.77294921875,304.1405639648437,0.8126980662345886,0.3812311887741089,0.3461096882820129,292.943115234375,297.1499938964844,293.1499938964844,0.2655622959136963,-5276.6611328125,304.1392517089844,0.7748876214027405,0.3307004570960998,0.3168342411518097,292.8573608398437,297.1499938964844,293.1499938964844,0.408706396818161,-5468.91064453125,304.1307983398437,0.8659677505493164,0.4672591388225555,0.3285798728466034,292.8265380859375,297.1499938964844,293.1499938964844,0.5719693899154663,-9626.4013671875,304.11883544921875,0.952222228050232,0.610294759273529,0.5788686871528625,292.97711181640625,297.1499938964844,293.1499938964844,0.0653342977166175,-8318.375,304.14373779296875,0.5241830945014954,0.1062395870685577,0.4993089437484741,290.3627624511719,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.9754638671875,290.36456298828125,1.0,0.5135080814361572,0.9493842720985411,0.9493842720985411,1.0,1.0,-2.484610319137573,1.1320301294326782,1.3525803089141846,0.5660514831542969,0.0,0.0,1.0,164.1392364501953,177.0,58.45378494262695,-25150.400390625,1566.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2189025878906,307.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,27605.1328125,27720.0,0.0,0.0,0.5888910889625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898887157440186,1.6899123191833496,-2.3584243535879068e-05,0.0,0.0005976496031507,0.0,0.0,536.576904296875,0.0,0.0,0.0,0.7685501575469971,4.0,0.0,1.0
718380,292.9493408203125,297.1499938964844,293.1499938964844,0.318196564912796,-5774.96435546875,304.1423645019531,0.8102958798408508,0.3825377523899078,0.3474463820457458,292.9603881835937,297.1499938964844,293.1499938964844,0.2668324410915375,-5295.56201171875,304.1407165527344,0.7729897499084473,0.3324377834796905,0.3186421990394592,292.8791198730469,297.1499938964844,293.1499938964844,0.4112557470798492,-5494.5126953125,304.1329345703125,0.8641815781593323,0.4702548086643219,0.3308006823062897,292.8508605957031,297.1499938964844,293.1499938964844,0.5750221014022827,-9662.6318359375,304.12408447265625,0.9496601819992064,0.6135558485984802,0.5821183323860168,292.994140625,297.1499938964844,293.1499938964844,0.0660835653543472,-8382.19921875,304.14459228515625,0.5235289335250854,0.1071626245975494,0.5042272806167603,290.3934936523437,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9915771484375,290.3949279785156,1.0,0.5179314017295837,0.9470351934432985,0.9470351934432985,1.0,1.0,-2.500871419906616,1.1398320198059082,1.3610395193099976,0.5701711177825928,0.0,0.0,1.0,167.91859436035156,180.0,46.49322509765625,-25377.0078125,1604.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.363525390625,307.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,27696.8515625,27720.0,0.0,0.0,0.5948807001113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692693829536438,1.692717432975769,-2.366260378039442e-05,0.0,0.0006037282873876,0.0,0.0,539.2533569335938,0.0,0.0,0.0,0.7697000503540039,4.0,0.0,1.0
718440,292.9493408203125,297.1499938964844,293.1499938964844,0.318196564912796,-5774.96435546875,304.1423645019531,0.8102958798408508,0.3825377523899078,0.3474463820457458,292.9603881835937,297.1499938964844,293.1499938964844,0.2668324410915375,-5295.56201171875,304.1407165527344,0.7729897499084473,0.3324377834796905,0.3186421990394592,292.8791198730469,297.1499938964844,293.1499938964844,0.4112557470798492,-5494.5126953125,304.1329345703125,0.8641815781593323,0.4702548086643219,0.3308006823062897,292.8508605957031,297.1499938964844,293.1499938964844,0.5750221014022827,-9662.6318359375,304.12408447265625,0.9496601819992064,0.6135558485984802,0.5821183323860168,292.994140625,297.1499938964844,293.1499938964844,0.0660835653543472,-8382.19921875,304.14459228515625,0.5235289335250854,0.1071626245975494,0.5042272806167603,290.3934936523437,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9915771484375,290.3949279785156,1.0,0.5179314017295837,0.9470351934432985,0.9470351934432985,1.0,1.0,-2.500871419906616,1.1398320198059082,1.3610395193099976,0.5701711177825928,0.0,0.0,1.0,167.91859436035156,180.0,46.49322509765625,-25377.0078125,1604.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.363525390625,307.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,27696.8515625,27720.0,0.0,0.0,0.5948807001113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692693829536438,1.692717432975769,-2.366260378039442e-05,0.0,0.0006037282873876,0.0,0.0,539.2533569335938,0.0,0.0,0.0,0.7697000503540039,4.0,0.0,1.0
718500,292.9593811035156,297.1499938964844,293.1499938964844,0.3185373842716217,-5779.3447265625,304.14312744140625,0.8090857863426208,0.3831085860729217,0.3480401933193207,292.96856689453125,297.1499938964844,293.1499938964844,0.2674220502376556,-5304.35302734375,304.1413269042969,0.7720463871955872,0.33323535323143,0.3194777965545654,292.8895263671875,297.1499938964844,293.1499938964844,0.4124500751495361,-5506.52099609375,304.13385009765625,0.8632881045341492,0.4716439247131347,0.3318347334861755,292.8623962402344,297.1499938964844,293.1499938964844,0.5764365196228027,-9679.599609375,304.126220703125,0.9483842849731444,0.6150752305984497,0.5836371779441833,293.0021057128906,297.1499938964844,293.1499938964844,0.0664171427488327,-8410.6513671875,304.1449584960937,0.5231398940086365,0.1075698435306549,0.5064335465431213,290.4073486328125,291.1499938964844,265.2352905273437,263.7012634277344,280.3445739746094,292.99908447265625,290.40875244140625,1.0,0.5200203657150269,0.9458606839179992,0.9458606839179992,1.0,1.0,-2.508307456970215,1.1433939933776855,1.3649135828018188,0.572044849395752,0.0,0.0,1.0,169.75860595703125,180.0,42.852294921875,-25483.6640625,1621.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.437744140625,307.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27709.486328125,28800.0,0.0,0.0,0.5976352095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6930798292160034,1.693103551864624,-2.367339766351506e-05,0.0,0.0006065237685106,0.0,0.0,539.6223754882812,0.0,0.0,0.0,0.784858226776123,4.0,0.0,1.0
718560,292.9690856933594,297.1499938964844,293.1499938964844,0.3182812631130218,-5774.56787109375,304.1448669433594,0.8078572750091553,0.3836202025413513,0.3485841155052185,292.9764404296875,297.1499938964844,293.1499938964844,0.267509788274765,-5304.685546875,304.14276123046875,0.7710973024368286,0.3339841067790985,0.3202688992023468,292.8996276855469,297.1499938964844,293.1499938964844,0.4128740429878235,-5509.8623046875,304.1360168457031,0.8623844981193542,0.4729597866535187,0.3328195512294769,292.8736267089844,297.1499938964844,293.1499938964844,0.5768021941184998,-9681.822265625,304.1298828125,0.9470982551574708,0.6165134906768799,0.5850855708122253,293.009765625,297.1499938964844,293.1499938964844,0.0665943846106529,-8423.849609375,304.1455383300781,0.5227073431015015,0.1079427003860473,0.5084828734397888,290.4412536621094,291.1499938964844,265.230712890625,263.69775390625,280.3446350097656,293.0062866210937,290.44390869140625,1.0,0.5220362544059753,0.9446890354156494,0.9446890354156494,1.0,1.0,-2.5152978897094727,1.1467385292053225,1.3685593605041504,0.573799729347229,0.0,0.0,1.0,171.5750732421875,183.0,67.29451751708984,-25679.123046875,1639.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4980163574219,307.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28552.1171875,28800.0,0.0,0.0,0.6003947854042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186298370361328,1.7186542749404907,-2.439329182379879e-05,0.0,0.0006093244301155,0.0,0.0,564.4232177734375,0.0,0.0,0.0,0.7818000912666321,4.0,0.0,1.0
718620,292.9874572753906,297.1499938964844,293.1499938964844,0.3183827400207519,-5774.94775390625,304.1463928222656,0.8053122162818909,0.3844766914844513,0.3495150506496429,292.9914245605469,297.1499938964844,293.1499938964844,0.2682108283042907,-5314.642578125,304.1439819335937,0.7691582441329956,0.3353392481803894,0.3217127323150635,292.9189147949219,297.1499938964844,293.1499938964844,0.4144969880580902,-5525.7900390625,304.137939453125,0.8605260848999023,0.4753919839859009,0.3346417844295501,292.89508056640625,297.1499938964844,293.1499938964844,0.5785688757896423,-9702.2919921875,304.1335754394531,0.9444608688354492,0.6191652417182922,0.5877576470375061,293.0240783691406,297.1499938964844,293.1499938964844,0.0670507177710533,-8461.59375,304.1462707519531,0.5217036008834839,0.1085883677005767,0.5121214389801025,290.4788818359375,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0198974609375,290.4804382324219,1.0,0.5258599519729614,0.9423457384109496,0.9423457384109496,1.0,1.0,-2.527923822402954,1.152766466140747,1.375157356262207,0.5769460797309875,0.0,0.0,1.0,175.15478515625,186.0,53.92660140991211,-25875.087890625,1672.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6149597167969,308.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,28750.544921875,28800.0,0.0,0.0,0.6056002378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245914936065674,1.7246160507202148,-2.4562817998230457e-05,0.0,0.0006146072410047,0.0,0.0,570.3173217773438,0.0,0.0,0.0,0.7842379808425903,4.0,0.0,1.0
718680,292.9874572753906,297.1499938964844,293.1499938964844,0.3183827400207519,-5774.94775390625,304.1463928222656,0.8053122162818909,0.3844766914844513,0.3495150506496429,292.9914245605469,297.1499938964844,293.1499938964844,0.2682108283042907,-5314.642578125,304.1439819335937,0.7691582441329956,0.3353392481803894,0.3217127323150635,292.9189147949219,297.1499938964844,293.1499938964844,0.4144969880580902,-5525.7900390625,304.137939453125,0.8605260848999023,0.4753919839859009,0.3346417844295501,292.89508056640625,297.1499938964844,293.1499938964844,0.5785688757896423,-9702.2919921875,304.1335754394531,0.9444608688354492,0.6191652417182922,0.5877576470375061,293.0240783691406,297.1499938964844,293.1499938964844,0.0670507177710533,-8461.59375,304.1462707519531,0.5217036008834839,0.1085883677005767,0.5121214389801025,290.4788818359375,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0198974609375,290.4804382324219,1.0,0.5258599519729614,0.9423457384109496,0.9423457384109496,1.0,1.0,-2.527923822402954,1.152766466140747,1.375157356262207,0.5769460797309875,0.0,0.0,1.0,175.15478515625,186.0,53.92660140991211,-25875.087890625,1672.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6149597167969,308.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,28750.544921875,28800.0,0.0,0.0,0.6056002378463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245914936065674,1.7246160507202148,-2.4562817998230457e-05,0.0,0.0006146072410047,0.0,0.0,570.3173217773438,0.0,0.0,0.0,0.7842379808425903,4.0,0.0,1.0
718740,293.0045166015625,297.1499938964844,293.1499938964844,0.3184727728366852,-5775.4423828125,304.1474304199219,0.802688717842102,0.3851286470890045,0.3502610325813293,293.00543212890625,297.1499938964844,293.1499938964844,0.268901914358139,-5324.68505859375,304.14483642578125,0.76717209815979,0.3365150392055511,0.3229857683181762,292.9372253417969,297.1499938964844,293.1499938964844,0.4160748124122619,-5541.48291015625,304.13934326171875,0.8585992455482483,0.4775310158729553,0.3362717628479004,292.9151306152344,297.1499938964844,293.1499938964844,0.580322802066803,-9723.3671875,304.1361083984375,0.9417598247528076,0.6215543746948242,0.5901784300804138,293.0372314453125,297.1499938964844,293.1499938964844,0.0674464106559753,-8494.5830078125,304.1468505859375,0.5205336809158325,0.1091098561882972,0.515188992023468,290.5079650878906,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0310974121094,290.5093688964844,1.0,0.5294318795204163,0.94000244140625,0.94000244140625,1.0,1.0,-2.53890347480774,1.157990574836731,1.380913019180298,0.5796515345573425,0.0,0.0,1.0,178.6712646484375,189.0,44.11631774902344,-26047.435546875,1702.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73846435546875,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,28790.19140625,29880.0,0.0,0.0,0.6102578639984131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257801294326782,1.7258048057556152,-2.4596689399913885e-05,0.0,0.0006193341687321,0.0,0.0,571.4974365234375,0.0,0.0,0.0,0.7997245788574219,4.0,0.0,1.0
718800,293.0045166015625,297.1499938964844,293.1499938964844,0.3184727728366852,-5775.4423828125,304.1474304199219,0.802688717842102,0.3851286470890045,0.3502610325813293,293.00543212890625,297.1499938964844,293.1499938964844,0.268901914358139,-5324.68505859375,304.14483642578125,0.76717209815979,0.3365150392055511,0.3229857683181762,292.9372253417969,297.1499938964844,293.1499938964844,0.4160748124122619,-5541.48291015625,304.13934326171875,0.8585992455482483,0.4775310158729553,0.3362717628479004,292.9151306152344,297.1499938964844,293.1499938964844,0.580322802066803,-9723.3671875,304.1361083984375,0.9417598247528076,0.6215543746948242,0.5901784300804138,293.0372314453125,297.1499938964844,293.1499938964844,0.0674464106559753,-8494.5830078125,304.1468505859375,0.5205336809158325,0.1091098561882972,0.515188992023468,290.5079650878906,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0310974121094,290.5093688964844,1.0,0.5294318795204163,0.94000244140625,0.94000244140625,1.0,1.0,-2.53890347480774,1.157990574836731,1.380913019180298,0.5796515345573425,0.0,0.0,1.0,178.6712646484375,189.0,44.11631774902344,-26047.435546875,1702.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73846435546875,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,28790.19140625,29880.0,0.0,0.0,0.6102578639984131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257801294326782,1.7258048057556152,-2.4596689399913885e-05,0.0,0.0006193341687321,0.0,0.0,571.4974365234375,0.0,0.0,0.0,0.7997245788574219,4.0,0.0,1.0
718860,293.0205383300781,297.1499938964844,293.1499938964844,0.3176485002040863,-5762.12744140625,304.14959716796875,0.7999792098999023,0.3855638802051544,0.3508177399635315,293.01861572265625,297.1499938964844,293.1499938964844,0.2688218653202057,-5321.94482421875,304.1466369628906,0.7651155591011047,0.3375073969364166,0.3240887224674225,292.9547424316406,297.1499938964844,293.1499938964844,0.4164080917835235,-5543.44384765625,304.1422424316406,0.8565590381622314,0.4793660938739776,0.3376860916614532,292.93408203125,297.1499938964844,293.1499938964844,0.580481231212616,-9722.501953125,304.1403503417969,0.938957452774048,0.6236593127250671,0.5923410058021545,293.04931640625,297.1499938964844,293.1499938964844,0.0675798654556274,-8502.49609375,304.1476745605469,0.5192027688026428,0.1095159500837326,0.5177337527275085,290.5630187988281,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0413818359375,290.5647888183594,1.0,0.5327723622322083,0.9376707077026368,0.9376707077026368,1.0,1.0,-2.5482542514801025,1.1624195575714111,1.385834574699402,0.5819225311279297,0.0,0.0,1.0,182.149658203125,192.0,61.730499267578125,-26301.01953125,1730.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83477783203125,308.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,29771.095703125,29880.0,0.0,0.0,0.6147448420524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75493323802948,1.7549586296081543,-2.54347178270109e-05,0.0,0.0006238878704607,0.0,0.0,600.9520263671875,0.0,0.0,0.0,0.7981119751930237,4.0,0.0,1.0
