time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0205383300781,297.1499938964844,293.1499938964844,0.3176485002040863,-5762.12744140625,304.14959716796875,0.7999792098999023,0.3855638802051544,0.3508177399635315,293.01861572265625,297.1499938964844,293.1499938964844,0.2688218653202057,-5321.94482421875,304.1466369628906,0.7651155591011047,0.3375073969364166,0.3240887224674225,292.9547424316406,297.1499938964844,293.1499938964844,0.4164080917835235,-5543.44384765625,304.1422424316406,0.8565590381622314,0.4793660938739776,0.3376860916614532,292.93408203125,297.1499938964844,293.1499938964844,0.580481231212616,-9722.501953125,304.1403503417969,0.938957452774048,0.6236593127250671,0.5923410058021545,293.04931640625,297.1499938964844,293.1499938964844,0.0675798654556274,-8502.49609375,304.1476745605469,0.5192027688026428,0.1095159500837326,0.5177337527275085,290.5630187988281,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0413818359375,290.5647888183594,1.0,0.5327723622322083,0.9376707077026368,0.9376707077026368,1.0,1.0,-2.5482542514801025,1.1624195575714111,1.385834574699402,0.5819225311279297,0.0,0.0,1.0,182.149658203125,192.0,61.730499267578125,-26301.01953125,1730.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83477783203125,308.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,29771.095703125,29880.0,0.0,0.0,0.6147448420524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75493323802948,1.7549586296081543,-2.54347178270109e-05,0.0,0.0006238878704607,0.0,0.0,600.9520263671875,0.0,0.0,0.0,0.7981119751930237,4.0,0.0,1.0
718980,293.0355224609375,297.1499938964844,293.1499938964844,0.3171932995319366,-5754.86572265625,304.1504821777344,0.7971940636634827,0.3858028948307037,0.351192831993103,293.0309753417969,297.1499938964844,293.1499938964844,0.2690552771091461,-5324.82763671875,304.1473693847656,0.7629963755607605,0.3383256196975708,0.3250245153903961,292.97125244140625,297.1499938964844,293.1499938964844,0.4172026515007019,-5551.0029296875,304.1434936523437,0.8544467091560364,0.4809673726558685,0.338926613330841,292.951904296875,297.1499938964844,293.1499938964844,0.5813037753105164,-9731.9443359375,304.1421813964844,0.9360691905021667,0.6255168318748474,0.5942590832710266,293.0603942871094,297.1499938964844,293.1499938964844,0.0677596926689148,-8516.1572265625,304.14813232421875,0.517733097076416,0.1098158061504364,0.5197910070419312,290.5956420898437,291.1499938964844,265.2135009765625,263.685791015625,280.3523864746094,293.0509338378906,290.5971374511719,1.0,0.535897433757782,0.9353389739990234,0.9353389739990234,1.0,1.0,-2.5560972690582275,1.1661124229431152,1.389984965324402,0.5837892293930054,0.0,0.0,1.0,185.58888244628903,195.0,49.52170944213867,-26440.390625,1757.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9355163574219,308.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,29858.751953125,29880.0,0.0,0.0,0.6187983155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575149536132812,1.7575404644012451,-2.5509605620754883e-05,0.0,0.0006280015804804,0.0,0.0,603.608154296875,0.0,0.0,0.0,0.7991682291030884,4.0,0.0,1.0
719040,293.0355224609375,297.1499938964844,293.1499938964844,0.3171932995319366,-5754.86572265625,304.1504821777344,0.7971940636634827,0.3858028948307037,0.351192831993103,293.0309753417969,297.1499938964844,293.1499938964844,0.2690552771091461,-5324.82763671875,304.1473693847656,0.7629963755607605,0.3383256196975708,0.3250245153903961,292.97125244140625,297.1499938964844,293.1499938964844,0.4172026515007019,-5551.0029296875,304.1434936523437,0.8544467091560364,0.4809673726558685,0.338926613330841,292.951904296875,297.1499938964844,293.1499938964844,0.5813037753105164,-9731.9443359375,304.1421813964844,0.9360691905021667,0.6255168318748474,0.5942590832710266,293.0603942871094,297.1499938964844,293.1499938964844,0.0677596926689148,-8516.1572265625,304.14813232421875,0.517733097076416,0.1098158061504364,0.5197910070419312,290.5956420898437,291.1499938964844,265.2135009765625,263.685791015625,280.3523864746094,293.0509338378906,290.5971374511719,1.0,0.535897433757782,0.9353389739990234,0.9353389739990234,1.0,1.0,-2.5560972690582275,1.1661124229431152,1.389984965324402,0.5837892293930054,0.0,0.0,1.0,185.58888244628903,195.0,49.52170944213867,-26440.390625,1757.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9355163574219,308.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,29858.751953125,29880.0,0.0,0.0,0.6187983155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575149536132812,1.7575404644012451,-2.5509605620754883e-05,0.0,0.0006280015804804,0.0,0.0,603.608154296875,0.0,0.0,0.0,0.7991682291030884,4.0,0.0,1.0
719100,293.04266357421875,297.1499938964844,293.1499938964844,0.3169206380844116,-5750.61865234375,304.15087890625,0.7957780361175537,0.3858504593372345,0.3513163328170776,293.0368957519531,297.1499938964844,293.1499938964844,0.2691319584846496,-5325.66845703125,304.147705078125,0.7619169354438782,0.3386706411838531,0.3254320025444031,292.9790954589844,297.1499938964844,293.1499938964844,0.4175449311733246,-5554.2412109375,304.14404296875,0.8533728122711182,0.4816877841949463,0.3394905626773834,292.9603881835937,297.1499938964844,293.1499938964844,0.5816529393196106,-9735.9453125,304.1429748535156,0.9346013069152832,0.6263573169708252,0.5951355695724487,293.06561279296875,297.1499938964844,293.1499938964844,0.0678244903683662,-8520.8349609375,304.1483459472656,0.5169543623924255,0.1099291071295738,0.5206509232521057,290.6108093261719,291.1499938964844,265.21441650390625,263.6867980957031,280.35479736328125,293.05548095703125,290.6123046875,1.0,0.5373848080635071,0.934173047542572,0.934173047542572,1.0,1.0,-2.559499740600586,1.1677050590515137,1.3917946815490725,0.5845838785171509,0.0,0.0,1.0,187.2934112548828,195.0,46.28390121459961,-26505.318359375,1769.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9890441894531,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29870.40625,30960.0,0.0,0.0,0.6206358671188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7578579187393188,1.7578834295272827,-2.5519564587739296e-05,0.0,0.0006298664957284,0.0,0.0,603.9616088867188,0.0,0.0,0.0,0.8143085241317749,4.0,0.0,1.0
719160,293.04962158203125,297.1499938964844,293.1499938964844,0.3160761594772339,-5737.560546875,304.1522521972656,0.7943441867828369,0.3858467638492584,0.3513973653316498,293.04266357421875,297.1499938964844,293.1499938964844,0.2687204778194427,-5318.2783203125,304.1488647460937,0.760823130607605,0.3389720320701599,0.3258003890514374,292.9867248535156,297.1499938964844,293.1499938964844,0.4171454906463623,-5549.13427734375,304.1458740234375,0.8522857427597046,0.482351690530777,0.3400182127952575,292.9686584472656,297.1499938964844,293.1499938964844,0.5810022354125977,-9725.7685546875,304.1454467773437,0.9331146478652954,0.6271318793296814,0.595956563949585,293.0705871582031,297.1499938964844,293.1499938964844,0.0677456632256507,-8511.3251953125,304.1488037109375,0.5161498785018921,0.1100200861692428,0.5214104056358337,290.6455383300781,291.1499938964844,265.2161560058594,263.6884460449219,280.35760498046875,293.05987548828125,290.6481628417969,1.0,0.5388262867927551,0.9330164790153505,0.9330164790153505,1.0,1.0,-2.562573194503784,1.1691372394561768,1.3934359550476074,0.5852917432785034,0.0,0.0,1.0,188.99093627929688,198.0,69.9069595336914,-26656.458984375,1781.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0299072265625,308.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,30721.072265625,30960.0,0.0,0.0,0.6225066184997559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7827128171920776,1.7827390432357788,-2.6246323614032008e-05,0.0,0.0006317651132121,0.0,0.0,629.9445190429688,0.0,0.0,0.0,0.8109170198440552,4.0,0.0,1.0
719220,293.0628967285156,297.1499938964844,293.1499938964844,0.3150090873241424,-5721.412109375,304.1532592773437,0.7914124131202698,0.3856960237026214,0.3514243960380554,293.0537109375,297.1499938964844,293.1499938964844,0.2684294283390045,-5312.81787109375,304.14971923828125,0.7585834264755249,0.3394469618797302,0.326413631439209,293.0013427734375,297.1499938964844,293.1499938964844,0.4171624779701233,-5548.5283203125,304.1471862792969,0.850062906742096,0.4835262894630432,0.3409593105316162,292.98455810546875,297.1499938964844,293.1499938964844,0.5808050632476807,-9721.9775390625,304.1472473144531,0.93007093667984,0.6285006999969482,0.5974168181419373,293.0799255371094,297.1499938964844,293.1499938964844,0.0677203238010406,-8506.2822265625,304.14923095703125,0.5144641995429993,0.1101375222206115,0.5226346254348755,290.6860046386719,291.1499938964844,265.22222900390625,263.69390869140625,280.3645935058594,293.0682983398437,290.68768310546875,1.0,0.5415714383125305,0.930703341960907,0.930703341960907,1.0,1.0,-2.567699909210205,1.1715031862258911,1.3961966037750244,0.5864349007606506,0.0,0.0,1.0,192.3692779541016,201.0,57.97187042236328,-26773.27734375,1803.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11151123046875,308.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30913.826171875,30960.0,0.0,0.0,0.6260102987289429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7882966995239258,1.788323163986206,-2.641100036271382e-05,0.0,0.0006353208445943,0.0,0.0,635.8826293945312,0.0,0.0,0.0,0.8131963610649109,4.0,0.0,1.0
719280,293.0628967285156,297.1499938964844,293.1499938964844,0.3150090873241424,-5721.412109375,304.1532592773437,0.7914124131202698,0.3856960237026214,0.3514243960380554,293.0537109375,297.1499938964844,293.1499938964844,0.2684294283390045,-5312.81787109375,304.14971923828125,0.7585834264755249,0.3394469618797302,0.326413631439209,293.0013427734375,297.1499938964844,293.1499938964844,0.4171624779701233,-5548.5283203125,304.1471862792969,0.850062906742096,0.4835262894630432,0.3409593105316162,292.98455810546875,297.1499938964844,293.1499938964844,0.5808050632476807,-9721.9775390625,304.1472473144531,0.93007093667984,0.6285006999969482,0.5974168181419373,293.0799255371094,297.1499938964844,293.1499938964844,0.0677203238010406,-8506.2822265625,304.14923095703125,0.5144641995429993,0.1101375222206115,0.5226346254348755,290.6860046386719,291.1499938964844,265.22222900390625,263.69390869140625,280.3645935058594,293.0682983398437,290.68768310546875,1.0,0.5415714383125305,0.930703341960907,0.930703341960907,1.0,1.0,-2.567699909210205,1.1715031862258911,1.3961966037750244,0.5864349007606506,0.0,0.0,1.0,192.3692779541016,201.0,57.97187042236328,-26773.27734375,1803.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11151123046875,308.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30913.826171875,30960.0,0.0,0.0,0.6260102987289429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7882966995239258,1.788323163986206,-2.641100036271382e-05,0.0,0.0006353208445943,0.0,0.0,635.8826293945312,0.0,0.0,0.0,0.8131963610649109,4.0,0.0,1.0
719340,293.07537841796875,297.1499938964844,293.1499938964844,0.3139200806617737,-5705.11572265625,304.15399169921875,0.78842693567276,0.3853678703308105,0.3512929677963257,293.064208984375,297.1499938964844,293.1499938964844,0.2681107223033905,-5307.08740234375,304.1503295898437,0.7562971115112305,0.3397586345672607,0.326873242855072,293.01495361328125,297.1499938964844,293.1499938964844,0.417180985212326,-5548.13134765625,304.1481018066406,0.847813069820404,0.4845264852046966,0.3417767882347107,292.9994812011719,297.1499938964844,293.1499938964844,0.5806219577789307,-9718.76171875,304.1484680175781,0.9269843697547911,0.6296629905700684,0.5986799001693726,293.0884704589844,297.1499938964844,293.1499938964844,0.0676652565598487,-8499.01953125,304.1495666503906,0.5127021074295044,0.1101768687367439,0.5234994292259216,290.7200927734375,291.1499938964844,265.23211669921875,263.702392578125,280.3735046386719,293.0762939453125,290.7217102050781,1.0,0.5441473722457886,0.9283902049064636,0.9283902049064636,1.0,1.0,-2.57163405418396,1.1732858419418335,1.3983482122421265,0.5872604250907898,0.0,0.0,1.0,195.71511840820312,189.0,50.55781936645508,-26871.783203125,1823.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2032470703125,308.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30951.130859375,32040.0,0.0,0.0,0.629063606262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893754243850708,1.7894017696380615,-2.6442872695042752e-05,0.0,0.0006384196458384,0.0,0.0,637.0339965820312,0.0,0.0,0.0,0.8286370635032654,4.0,0.0,1.0
719400,293.07537841796875,297.1499938964844,293.1499938964844,0.3139200806617737,-5705.11572265625,304.15399169921875,0.78842693567276,0.3853678703308105,0.3512929677963257,293.064208984375,297.1499938964844,293.1499938964844,0.2681107223033905,-5307.08740234375,304.1503295898437,0.7562971115112305,0.3397586345672607,0.326873242855072,293.01495361328125,297.1499938964844,293.1499938964844,0.417180985212326,-5548.13134765625,304.1481018066406,0.847813069820404,0.4845264852046966,0.3417767882347107,292.9994812011719,297.1499938964844,293.1499938964844,0.5806219577789307,-9718.76171875,304.1484680175781,0.9269843697547911,0.6296629905700684,0.5986799001693726,293.0884704589844,297.1499938964844,293.1499938964844,0.0676652565598487,-8499.01953125,304.1495666503906,0.5127021074295044,0.1101768687367439,0.5234994292259216,290.7200927734375,291.1499938964844,265.23211669921875,263.702392578125,280.3735046386719,293.0762939453125,290.7217102050781,1.0,0.5441473722457886,0.9283902049064636,0.9283902049064636,1.0,1.0,-2.57163405418396,1.1732858419418335,1.3983482122421265,0.5872604250907898,0.0,0.0,1.0,195.71511840820312,189.0,50.55781936645508,-26871.783203125,1823.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2032470703125,308.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30951.130859375,32040.0,0.0,0.0,0.629063606262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893754243850708,1.7894017696380615,-2.6442872695042752e-05,0.0,0.0006384196458384,0.0,0.0,637.0339965820312,0.0,0.0,0.0,0.8286370635032654,4.0,0.0,1.0
719460,293.08709716796875,297.1499938964844,293.1499938964844,0.3116839528083801,-5671.37890625,304.1563415527344,0.7905915379524231,0.3848834931850433,0.3507846891880035,293.0740661621094,297.1499938964844,293.1499938964844,0.2667750418186188,-5284.50439453125,304.15240478515625,0.7586942315101624,0.339929848909378,0.326951801776886,293.0276184082031,297.1499938964844,293.1499938964844,0.4157901406288147,-5532.10302734375,304.1509704589844,0.85081547498703,0.4853808879852295,0.3423075079917907,293.01348876953125,297.1499938964844,293.1499938964844,0.5786013007164001,-9689.857421875,304.1522521972656,0.9309072494506836,0.630634605884552,0.5995179414749146,293.0960693359375,297.1499938964844,293.1499938964844,0.0671921521425247,-8452.533203125,304.1505126953125,0.5143769383430481,0.1101938858628273,0.5230315327644348,290.7822265625,291.1499938964844,265.2461242675781,263.71417236328125,280.38507080078125,293.0835876464844,290.7844543457031,1.0,0.5420215129852295,0.926103174686432,0.926103174686432,1.0,1.0,-2.5722036361694336,1.1734232902526855,1.398780345916748,0.5872254967689514,0.0,0.0,1.0,192.87535095214844,177.0,71.72472381591797,-27038.5078125,1812.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2745666503906,308.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,31936.36328125,32040.0,0.0,0.0,0.6319944262504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817631840705872,1.8176591396331787,-2.7284599127597176e-05,0.0,0.0006413939991034,0.0,0.0,667.6920166015625,0.0,0.0,0.0,0.8266085982322693,4.0,0.0,1.0
719520,293.08709716796875,297.1499938964844,293.1499938964844,0.3116839528083801,-5671.37890625,304.1563415527344,0.7905915379524231,0.3848834931850433,0.3507846891880035,293.0740661621094,297.1499938964844,293.1499938964844,0.2667750418186188,-5284.50439453125,304.15240478515625,0.7586942315101624,0.339929848909378,0.326951801776886,293.0276184082031,297.1499938964844,293.1499938964844,0.4157901406288147,-5532.10302734375,304.1509704589844,0.85081547498703,0.4853808879852295,0.3423075079917907,293.01348876953125,297.1499938964844,293.1499938964844,0.5786013007164001,-9689.857421875,304.1522521972656,0.9309072494506836,0.630634605884552,0.5995179414749146,293.0960693359375,297.1499938964844,293.1499938964844,0.0671921521425247,-8452.533203125,304.1505126953125,0.5143769383430481,0.1101938858628273,0.5230315327644348,290.7822265625,291.1499938964844,265.2461242675781,263.71417236328125,280.38507080078125,293.0835876464844,290.7844543457031,1.0,0.5420215129852295,0.926103174686432,0.926103174686432,1.0,1.0,-2.5722036361694336,1.1734232902526855,1.398780345916748,0.5872254967689514,0.0,0.0,1.0,192.87535095214844,177.0,71.72472381591797,-27038.5078125,1812.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2745666503906,308.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,31936.36328125,32040.0,0.0,0.0,0.6319944262504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817631840705872,1.8176591396331787,-2.7284599127597176e-05,0.0,0.0006413939991034,0.0,0.0,667.6920166015625,0.0,0.0,0.0,0.8266085982322693,4.0,0.0,1.0
719580,293.0979309082031,297.1499938964844,293.1499938964844,0.3096080720424652,-5640.509765625,304.1576843261719,0.7961900234222412,0.3842759728431701,0.3500218689441681,293.0832824707031,297.1499938964844,293.1499938964844,0.2655491828918457,-5264.18505859375,304.1536560058594,0.7642675042152405,0.3399827182292938,0.3267678916454315,293.03912353515625,297.1499938964844,293.1499938964844,0.4146862328052521,-5519.70703125,304.1524963378906,0.8574150204658508,0.4861467778682709,0.3426591455936432,293.0263977050781,297.1499938964844,293.1499938964844,0.5769834518432617,-9667.462890625,304.1541748046875,0.9394612312316896,0.6314768195152283,0.600071907043457,293.1025695800781,297.1499938964844,293.1499938964844,0.066715233027935,-8407.0771484375,304.151123046875,0.5185051560401917,0.1102403551340103,0.5219574570655823,290.827392578125,291.1499938964844,265.2645568847656,263.7295227050781,280.3988952636719,293.0901184082031,290.8295288085937,1.0,0.5374389290809631,0.9238162040710448,0.9238162040710448,1.0,1.0,-2.5708649158477783,1.1726340055465698,1.398230791091919,0.5866654515266418,0.0,0.0,1.0,186.1645965576172,165.0,65.47887420654297,-27098.75390625,1780.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35809326171875,308.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32020.197265625,32040.0,0.0,0.0,0.634497880935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200160264968872,1.8200433254241943,-2.73562218353618e-05,0.0,0.0006439347052946,0.0,0.0,670.3228149414062,0.0,0.0,0.0,0.8275823593139648,4.0,0.0,1.0
719640,293.0979309082031,297.1499938964844,293.1499938964844,0.3096080720424652,-5640.509765625,304.1576843261719,0.7961900234222412,0.3842759728431701,0.3500218689441681,293.0832824707031,297.1499938964844,293.1499938964844,0.2655491828918457,-5264.18505859375,304.1536560058594,0.7642675042152405,0.3399827182292938,0.3267678916454315,293.03912353515625,297.1499938964844,293.1499938964844,0.4146862328052521,-5519.70703125,304.1524963378906,0.8574150204658508,0.4861467778682709,0.3426591455936432,293.0263977050781,297.1499938964844,293.1499938964844,0.5769834518432617,-9667.462890625,304.1541748046875,0.9394612312316896,0.6314768195152283,0.600071907043457,293.1025695800781,297.1499938964844,293.1499938964844,0.066715233027935,-8407.0771484375,304.151123046875,0.5185051560401917,0.1102403551340103,0.5219574570655823,290.827392578125,291.1499938964844,265.2645568847656,263.7295227050781,280.3988952636719,293.0901184082031,290.8295288085937,1.0,0.5374389290809631,0.9238162040710448,0.9238162040710448,1.0,1.0,-2.5708649158477783,1.1726340055465698,1.398230791091919,0.5866654515266418,0.0,0.0,1.0,186.1645965576172,165.0,65.47887420654297,-27098.75390625,1780.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35809326171875,308.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32020.197265625,32040.0,0.0,0.0,0.634497880935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200160264968872,1.8200433254241943,-2.73562218353618e-05,0.0,0.0006439347052946,0.0,0.0,670.3228149414062,0.0,0.0,0.0,0.8275823593139648,4.0,0.0,1.0
719700,293.10308837890625,297.1499938964844,293.1499938964844,0.308478981256485,-5623.75048828125,304.1583251953125,0.7998905777931213,0.3839204609394073,0.3495635390281677,293.08770751953125,297.1499938964844,293.1499938964844,0.2648501694202423,-5252.6689453125,304.1542358398437,0.7679226994514465,0.3399609327316284,0.3265978395938873,293.04449462890625,297.1499938964844,293.1499938964844,0.4140457212924957,-5512.59619140625,304.1531982421875,0.8617149591445923,0.4864946603775024,0.3427868783473968,293.0324401855469,297.1499938964844,293.1499938964844,0.5760582089424133,-9654.775390625,304.15509033203125,0.9448880553245544,0.6318499445915222,0.6002715229988098,293.1054382324219,297.1499938964844,293.1499938964844,0.0664545148611068,-8382.4189453125,304.1513977050781,0.5212746262550354,0.1102738007903099,0.5213095545768738,290.85015869140625,291.1499938964844,265.27557373046875,263.7386474609375,280.4066467285156,293.0931396484375,290.8523864746094,1.0,0.5345369577407837,0.922672688961029,0.922672688961029,1.0,1.0,-2.5697250366210938,1.1720095872879028,1.397715449333191,0.5862603783607483,0.0,0.0,1.0,181.9401397705078,165.0,64.81171417236328,-27126.2265625,1760.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4051513671875,308.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,32031.20703125,33120.0,0.0,0.0,0.6355621218681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203288316726685,1.8203562498092647,-2.736562782956753e-05,0.0,0.0006450147484429,0.0,0.0,670.6685791015625,0.0,0.0,0.0,0.8427100777626038,4.0,0.0,1.0
719760,293.1081237792969,297.1499938964844,293.1499938964844,0.3067960143089294,-5598.4052734375,304.1598815917969,0.8040714859962463,0.3835280835628509,0.3490603268146515,293.0920104980469,297.1499938964844,293.1499938964844,0.2636698186397552,-5233.017578125,304.1556396484375,0.7720631957054138,0.3399058878421783,0.3263830542564392,293.0496826171875,297.1499938964844,293.1499938964844,0.4126865565776825,-5497.38720703125,304.15509033203125,0.8665804862976074,0.4868116080760956,0.3428857922554016,293.0383605957031,297.1499938964844,293.1499938964844,0.5741600394248962,-9628.267578125,304.1576232910156,0.9508514404296876,0.6321811676025391,0.6004238128662109,293.1081237792969,297.1499938964844,293.1499938964844,0.0660628229379654,-8344.859375,304.15185546875,0.5244531631469727,0.1103117018938064,0.5206166505813599,290.8920593261719,291.1499938964844,265.2878112792969,263.74871826171875,280.4149475097656,293.09600830078125,290.8953857421875,1.0,0.5313513875007629,0.9215633869171144,0.9215633869171144,1.0,1.0,-2.568331956863404,1.171263337135315,1.397068738937378,0.5857909917831421,0.0,0.0,1.0,177.33531188964844,153.0,89.13465118408203,-27235.890625,1738.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4413452148437,308.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32889.18359375,33120.0,0.0,0.0,0.636652410030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8445470333099363,1.8445751667022705,-2.8098633265472017e-05,0.0,0.0006461212760768,0.0,0.0,697.794921875,0.0,0.0,0.0,0.8390136361122131,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3039979636669159,-5556.8623046875,304.1612243652344,0.8134787678718567,0.3826524615287781,0.3479335308074951,293.1002502441406,297.1499938964844,293.1499938964844,0.2617876529693603,-5202.1533203125,304.1568603515625,0.7816969156265259,0.339704692363739,0.3258315324783325,293.0595092773437,297.1499938964844,293.1499938964844,0.4107416272163391,-5476.0986328125,304.1566162109375,0.8779016137123108,0.4873609244823456,0.342996746301651,293.0495910644531,297.1499938964844,293.1499938964844,0.5713936686515808,-9590.7724609375,304.15966796875,0.9639006853103638,0.6327317357063293,0.6005813479423523,293.1129455566406,297.1499938964844,293.1499938964844,0.0654323026537895,-8285.4150390625,304.1522827148437,0.5319841504096985,0.1103955805301666,0.5191289186477661,290.94952392578125,291.1499938964844,265.316162109375,263.7720031738281,280.4334411621094,293.1015014648437,290.9520568847656,1.0,0.5243307948112488,0.91934472322464,0.91934472322464,1.0,1.0,-2.5648512840271,1.1694308519363403,1.3954204320907593,0.5846691727638245,0.0,0.0,1.0,167.31948852539062,141.0,80.82574462890625,-27282.517578125,1689.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5165710449219,308.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,33076.609375,33120.0,0.0,0.0,0.6385876536369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8497953414916992,1.8498235940933228,-2.8258757083676755e-05,0.0,0.0006480853189714,0.0,0.0,703.7681884765625,0.0,0.0,0.0,0.8411524295806885,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3039979636669159,-5556.8623046875,304.1612243652344,0.8134787678718567,0.3826524615287781,0.3479335308074951,293.1002502441406,297.1499938964844,293.1499938964844,0.2617876529693603,-5202.1533203125,304.1568603515625,0.7816969156265259,0.339704692363739,0.3258315324783325,293.0595092773437,297.1499938964844,293.1499938964844,0.4107416272163391,-5476.0986328125,304.1566162109375,0.8779016137123108,0.4873609244823456,0.342996746301651,293.0495910644531,297.1499938964844,293.1499938964844,0.5713936686515808,-9590.7724609375,304.15966796875,0.9639006853103638,0.6327317357063293,0.6005813479423523,293.1129455566406,297.1499938964844,293.1499938964844,0.0654323026537895,-8285.4150390625,304.1522827148437,0.5319841504096985,0.1103955805301666,0.5191289186477661,290.94952392578125,291.1499938964844,265.316162109375,263.7720031738281,280.4334411621094,293.1015014648437,290.9520568847656,1.0,0.5243307948112488,0.91934472322464,0.91934472322464,1.0,1.0,-2.5648512840271,1.1694308519363403,1.3954204320907593,0.5846691727638245,0.0,0.0,1.0,167.31948852539062,141.0,80.82574462890625,-27282.517578125,1689.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5165710449219,308.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,33076.609375,33120.0,0.0,0.0,0.6385876536369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8497953414916992,1.8498235940933228,-2.8258757083676755e-05,0.0,0.0006480853189714,0.0,0.0,703.7681884765625,0.0,0.0,0.0,0.8411524295806885,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3011872470378876,-5515.24951171875,304.16217041015625,0.8239911198616028,0.3816791176795959,0.346690684556961,293.10797119140625,297.1499938964844,293.1499938964844,0.2598690390586853,-5170.8427734375,304.15777587890625,0.7930828928947449,0.3393957018852234,0.3251496255397796,293.0685729980469,297.1499938964844,293.1499938964844,0.4087944328784942,-5454.962890625,304.1576538085937,0.8913078904151917,0.4878106117248535,0.3430189192295074,293.0600280761719,297.1499938964844,293.1499938964844,0.5686237215995789,-9553.6015625,304.1610412597656,0.9777753353118896,0.6331575512886047,0.6005939245223999,293.1171264648437,297.1499938964844,293.1499938964844,0.0648102760314941,-8227.208984375,304.1525573730469,0.5410751700401306,0.1104835793375969,0.5175435543060303,291.0023498535156,291.1499938964844,265.3500061035156,263.79962158203125,280.4544982910156,293.106689453125,291.0048828125,1.0,0.5166926383972168,0.9171260595321656,0.9171260595321656,1.0,1.0,-2.560675859451294,1.167257308959961,1.393418550491333,0.5833660960197449,0.0,0.0,1.0,156.6125030517578,129.0,75.91372680664062,-27315.783203125,1637.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6034545898437,309.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.8984375,34200.0,0.0,0.0,0.6400795578956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850781798362732,1.850810170173645,-2.8288906833040528e-05,0.0,0.0006495993584394,0.0,0.0,704.8947143554688,0.0,0.0,0.0,0.8565547466278076,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3011872470378876,-5515.24951171875,304.16217041015625,0.8239911198616028,0.3816791176795959,0.346690684556961,293.10797119140625,297.1499938964844,293.1499938964844,0.2598690390586853,-5170.8427734375,304.15777587890625,0.7930828928947449,0.3393957018852234,0.3251496255397796,293.0685729980469,297.1499938964844,293.1499938964844,0.4087944328784942,-5454.962890625,304.1576538085937,0.8913078904151917,0.4878106117248535,0.3430189192295074,293.0600280761719,297.1499938964844,293.1499938964844,0.5686237215995789,-9553.6015625,304.1610412597656,0.9777753353118896,0.6331575512886047,0.6005939245223999,293.1171264648437,297.1499938964844,293.1499938964844,0.0648102760314941,-8227.208984375,304.1525573730469,0.5410751700401306,0.1104835793375969,0.5175435543060303,291.0023498535156,291.1499938964844,265.3500061035156,263.79962158203125,280.4544982910156,293.106689453125,291.0048828125,1.0,0.5166926383972168,0.9171260595321656,0.9171260595321656,1.0,1.0,-2.560675859451294,1.167257308959961,1.393418550491333,0.5833660960197449,0.0,0.0,1.0,156.6125030517578,129.0,75.91372680664062,-27315.783203125,1637.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6034545898437,309.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.8984375,34200.0,0.0,0.0,0.6400795578956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850781798362732,1.850810170173645,-2.8288906833040528e-05,0.0,0.0006495993584394,0.0,0.0,704.8947143554688,0.0,0.0,0.0,0.8565547466278076,4.0,0.0,1.0
720060,293.1354675292969,297.1499938964844,293.1499938964844,0.2975387275218963,-5460.6689453125,304.16412353515625,0.8357672095298767,0.3804612159729004,0.3452713787555694,293.1160888671875,297.1499938964844,293.1499938964844,0.2571852505207062,-5126.67822265625,304.1596069335937,0.8059598803520203,0.3388177156448364,0.3242656886577606,293.0779113769531,297.1499938964844,293.1499938964844,0.405729204416275,-5421.3427734375,304.1601257324219,0.9066336154937744,0.4879864454269409,0.3428897857666015,293.0706787109375,297.1499938964844,293.1499938964844,0.5643579363822937,-9495.4326171875,304.16436767578125,0.9915173053741456,0.6332754492759705,0.6003733277320862,293.1216735839844,297.1499938964844,293.1499938964844,0.0639371871948242,-8145.3623046875,304.15313720703125,0.5514293909072876,0.1104003861546516,0.5154536366462708,291.0807189941406,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.1124267578125,291.0837707519531,1.0,0.5085801482200623,0.9149553179740906,0.9149553179740906,1.0,1.0,-2.5549798011779785,1.164339303970337,1.390640377998352,0.5816881060600281,0.0,0.0,1.0,145.62937927246094,117.0,95.26358795166016,-27420.3671875,1581.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,309.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,34100.91015625,34200.0,0.0,0.0,0.6414596438407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8782187700271609,1.878247857093811,-2.913386197178625e-05,0.0,0.000651000009384,0.0,0.0,736.711181640625,0.0,0.0,0.0,0.8541473746299744,4.0,0.0,1.0
720120,293.1354675292969,297.1499938964844,293.1499938964844,0.2975387275218963,-5460.6689453125,304.16412353515625,0.8357672095298767,0.3804612159729004,0.3452713787555694,293.1160888671875,297.1499938964844,293.1499938964844,0.2571852505207062,-5126.67822265625,304.1596069335937,0.8059598803520203,0.3388177156448364,0.3242656886577606,293.0779113769531,297.1499938964844,293.1499938964844,0.405729204416275,-5421.3427734375,304.1601257324219,0.9066336154937744,0.4879864454269409,0.3428897857666015,293.0706787109375,297.1499938964844,293.1499938964844,0.5643579363822937,-9495.4326171875,304.16436767578125,0.9915173053741456,0.6332754492759705,0.6003733277320862,293.1216735839844,297.1499938964844,293.1499938964844,0.0639371871948242,-8145.3623046875,304.15313720703125,0.5514293909072876,0.1104003861546516,0.5154536366462708,291.0807189941406,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.1124267578125,291.0837707519531,1.0,0.5085801482200623,0.9149553179740906,0.9149553179740906,1.0,1.0,-2.5549798011779785,1.164339303970337,1.390640377998352,0.5816881060600281,0.0,0.0,1.0,145.62937927246094,117.0,95.26358795166016,-27420.3671875,1581.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,309.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,34100.91015625,34200.0,0.0,0.0,0.6414596438407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8782187700271609,1.878247857093811,-2.913386197178625e-05,0.0,0.000651000009384,0.0,0.0,736.711181640625,0.0,0.0,0.0,0.8541473746299744,4.0,0.0,1.0
720180,293.144287109375,297.1499938964844,293.1499938964844,0.2939773797988891,-5407.61328125,304.1653747558594,0.8472909331321716,0.3790368139743805,0.3436755537986755,293.12451171875,297.1499938964844,293.1499938964844,0.2544987201690674,-5082.72216796875,304.160888671875,0.8177273273468018,0.3379658460617065,0.3231384456157684,293.0872497558594,297.1499938964844,293.1499938964844,0.4027613699436188,-5389.09423828125,304.1617126464844,0.9229058623313904,0.4879139363765716,0.3425945341587066,293.0787048339844,297.1499938964844,293.1499938964844,0.5529178977012634,-9332.7841796875,304.1800537109375,0.9990000128746032,0.6336314082145691,0.5923386812210083,293.1265869140625,297.1499938964844,293.1499938964844,0.0629833787679672,-8057.5029296875,304.1536865234375,0.5611894726753235,0.1101172491908073,0.5125467777252197,291.1483154296875,291.1499938964844,265.4344177246094,263.8664245605469,280.5103759765625,293.1187744140625,291.1524658203125,1.0,0.4996297657489776,0.9127845764160156,0.9127845764160156,1.0,1.0,-2.5384645462036133,1.1560999155044556,1.3823646306991575,0.5774059295654297,0.0,0.0,0.9993400573730468,135.650390625,105.0,99.87579345703124,-27365.3515625,1515.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,309.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,34182.4296875,34200.0,0.0,0.0,0.6423998475074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8804086446762085,1.8804378509521484,-2.9202279620221816e-05,0.0,0.0006519542075693,0.0,0.0,739.2986450195312,0.0,0.0,0.0,0.8550297617912292,4.0,0.0,1.0
720240,293.144287109375,297.1499938964844,293.1499938964844,0.2939773797988891,-5407.61328125,304.1653747558594,0.8472909331321716,0.3790368139743805,0.3436755537986755,293.12451171875,297.1499938964844,293.1499938964844,0.2544987201690674,-5082.72216796875,304.160888671875,0.8177273273468018,0.3379658460617065,0.3231384456157684,293.0872497558594,297.1499938964844,293.1499938964844,0.4027613699436188,-5389.09423828125,304.1617126464844,0.9229058623313904,0.4879139363765716,0.3425945341587066,293.0787048339844,297.1499938964844,293.1499938964844,0.5529178977012634,-9332.7841796875,304.1800537109375,0.9990000128746032,0.6336314082145691,0.5923386812210083,293.1265869140625,297.1499938964844,293.1499938964844,0.0629833787679672,-8057.5029296875,304.1536865234375,0.5611894726753235,0.1101172491908073,0.5125467777252197,291.1483154296875,291.1499938964844,265.4344177246094,263.8664245605469,280.5103759765625,293.1187744140625,291.1524658203125,1.0,0.4996297657489776,0.9127845764160156,0.9127845764160156,1.0,1.0,-2.5384645462036133,1.1560999155044556,1.3823646306991575,0.5774059295654297,0.0,0.0,0.9993400573730468,135.650390625,105.0,99.87579345703124,-27365.3515625,1515.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,309.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,34182.4296875,34200.0,0.0,0.0,0.6423998475074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8804086446762085,1.8804378509521484,-2.9202279620221816e-05,0.0,0.0006519542075693,0.0,0.0,739.2986450195312,0.0,0.0,0.0,0.8550297617912292,4.0,0.0,1.0
720300,293.1485595703125,297.1499938964844,293.1499938964844,0.2918185293674469,-5375.1201171875,304.16650390625,0.8521201014518738,0.3782679140567779,0.3428800404071808,293.1286926269531,297.1499938964844,293.1499938964844,0.2528088986873626,-5054.81689453125,304.1619873046875,0.822403073310852,0.337470680475235,0.3225600719451904,293.0918273925781,297.1499938964844,293.1499938964844,0.4007404446601867,-5366.90185546875,304.16326904296875,0.9299513697624208,0.4878115653991699,0.3424411714076996,293.0729064941406,297.1499938964844,293.1499938964844,0.5382410287857056,-9126.82421875,304.20123291015625,0.9990000128746032,0.6356691718101501,0.5806249380111694,293.1289367675781,297.1499938964844,293.1499938964844,0.0624267235398292,-8005.7529296875,304.1540222167969,0.5652061700820923,0.1099516823887825,0.5111801028251648,291.1972351074219,291.1499938964844,265.45880126953125,263.88525390625,280.52984619140625,293.1215515136719,291.2020874023437,1.0,0.4944376945495605,0.9116991758346558,0.9116991758346558,1.0,1.0,-2.5206823348999023,1.1473753452301023,1.3733068704605105,0.5726413726806641,0.0,0.0,0.991335391998291,131.38905334472656,105.0,118.04833221435548,-27274.529296875,1474.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,309.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,34263.296875,35280.0,0.0,0.0,0.6425122618675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8772237300872805,1.8772528171539309,-2.9147891837055795e-05,0.0,0.000652068236377,0.0,0.0,736.3048095703125,0.0,0.0,0.0,0.8685580492019653,4.0,0.0,1.0
720360,293.15289306640625,297.1499938964844,293.1499938964844,0.2890898287296295,-5333.67333984375,304.16845703125,0.8575161099433899,0.3774352371692657,0.3420220017433166,293.1329345703125,297.1499938964844,293.1499938964844,0.2506102621555328,-5018.224609375,304.163818359375,0.8275012373924255,0.3369043171405792,0.32191002368927,293.0964660644531,297.1499938964844,293.1499938964844,0.3979449570178985,-5335.94873046875,304.1659545898437,0.937654197216034,0.4876369535923004,0.3422347903251648,293.0599975585937,297.1499938964844,293.1499938964844,0.5217995047569275,-8895.484375,304.2218017578125,0.9990000128746032,0.6391740441322327,0.5680550336837769,293.1312561035156,297.1499938964844,293.1499938964844,0.0617163442075252,-7939.4091796875,304.15460205078125,0.569601833820343,0.10976542532444,0.5096629858016968,291.26629638671875,291.1499938964844,265.48443603515625,263.90484619140625,280.550537109375,293.1247253417969,291.2723083496094,1.0,0.4889055490493774,0.910706639289856,0.910706639289856,1.0,1.0,-2.501699447631836,1.1380685567855835,1.3636308908462524,0.5675909519195557,0.0,0.0,0.9767658114433287,126.9072723388672,93.0,152.6483154296875,-27238.23828125,1430.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,309.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35260.625,35280.0,0.0,0.0,0.642420768737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.889833807945252,1.8898634910583496,-2.9661898224730976e-05,0.0,0.0006519754533655,0.0,0.0,753.3175048828125,0.0,0.0,0.0,0.8599871397018433,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2841589152812958,-5259.30078125,304.1705017089844,0.8701185584068298,0.3756517469882965,0.3401618301868438,293.1414794921875,297.1499938964844,293.1499938964844,0.2466209977865219,-4952.31982421875,304.16583251953125,0.839141845703125,0.3356081843376159,0.3204236924648285,293.1055908203125,297.1499938964844,293.1499938964844,0.3930351138114929,-5282.23779296875,304.16876220703125,0.9545725584030152,0.4871435761451721,0.3416914343833923,293.0179138183594,297.1499938964844,293.1499938964844,0.4874539971351623,-8414.7763671875,304.2548828125,0.9990000128746032,0.6499414443969727,0.5406679511070251,293.13525390625,297.1499938964844,293.1499938964844,0.0604480803012847,-7822.4541015625,304.1551513671875,0.5796399116516113,0.1094257533550262,0.5065492391586304,291.3788146972656,291.1499938964844,265.5392150878906,263.9462585449219,280.59722900390625,293.1350402832031,291.3840637207031,1.0,0.4769521951675415,0.9087216258049012,0.9087216258049012,1.0,1.0,-2.4603843688964844,1.1178300380706787,1.3425544500350952,0.5566151142120361,0.0,0.0,0.9385953545570374,117.4540023803711,111.0,153.70191955566406,-26945.408203125,1338.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,309.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,35722.8359375,35280.0,0.0,0.0,0.6410927772521973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8490760326385496,1.849104881286621,-2.884104287659284e-05,0.0,0.0006506276549771,0.0,0.0,713.0756225585938,0.0,0.0,0.0,0.8436974287033081,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2841589152812958,-5259.30078125,304.1705017089844,0.8701185584068298,0.3756517469882965,0.3401618301868438,293.1414794921875,297.1499938964844,293.1499938964844,0.2466209977865219,-4952.31982421875,304.16583251953125,0.839141845703125,0.3356081843376159,0.3204236924648285,293.1055908203125,297.1499938964844,293.1499938964844,0.3930351138114929,-5282.23779296875,304.16876220703125,0.9545725584030152,0.4871435761451721,0.3416914343833923,293.0179138183594,297.1499938964844,293.1499938964844,0.4874539971351623,-8414.7763671875,304.2548828125,0.9990000128746032,0.6499414443969727,0.5406679511070251,293.13525390625,297.1499938964844,293.1499938964844,0.0604480803012847,-7822.4541015625,304.1551513671875,0.5796399116516113,0.1094257533550262,0.5065492391586304,291.3788146972656,291.1499938964844,265.5392150878906,263.9462585449219,280.59722900390625,293.1350402832031,291.3840637207031,1.0,0.4769521951675415,0.9087216258049012,0.9087216258049012,1.0,1.0,-2.4603843688964844,1.1178300380706787,1.3425544500350952,0.5566151142120361,0.0,0.0,0.9385953545570374,117.4540023803711,111.0,153.70191955566406,-26945.408203125,1338.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,309.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,35722.8359375,35280.0,0.0,0.0,0.6410927772521973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8490760326385496,1.849104881286621,-2.884104287659284e-05,0.0,0.0006506276549771,0.0,0.0,713.0756225585938,0.0,0.0,0.0,0.8436974287033081,4.0,0.0,1.0
720540,293.1700134277344,297.1499938964844,293.1499938964844,0.2803933620452881,-5203.36083984375,304.1698303222656,0.8710951805114746,0.3736046552658081,0.3383532166481018,293.1505432128906,297.1499938964844,293.1499938964844,0.2435915619134903,-4903.02099609375,304.1654968261719,0.8401996493339539,0.3339855670928955,0.3189315497875213,293.1149597167969,297.1499938964844,293.1499938964844,0.3896313011646271,-5245.98095703125,304.16802978515625,0.957018494606018,0.4863719046115875,0.3411728143692016,292.9786376953125,297.1499938964844,293.1499938964844,0.4770577847957611,-8285.3583984375,304.23590087890625,0.9990000128746032,0.6613142490386963,0.5360008478164673,293.1390991210937,297.1499938964844,293.1499938964844,0.0596719980239868,-7751.646484375,304.1546936035156,0.5807782411575317,0.1090247929096221,0.5046584606170654,291.4482116699219,291.1499938964844,265.59844970703125,263.990478515625,280.6346435546875,293.1445007324219,291.4495849609375,1.0,0.474997729063034,0.9067366123199464,0.9067366123199464,1.0,1.0,-2.4478793144226074,1.1116970777511597,1.3361823558807373,0.552804708480835,0.0,0.0,0.8932292461395264,115.69107818603516,129.0,98.10997772216795,-26763.365234375,1315.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,309.7479248046875,278.1499938964844,0.0,18000.0,313.3099975585937,36029.5,36000.0,0.0,0.0,0.6397534012794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7736634016036987,1.773690700531006,-2.725138983805664e-05,0.0,0.0006492683896794,0.0,0.0,640.832275390625,0.0,0.0,0.0,0.8239429593086243,4.0,0.0,1.0
720600,293.1700134277344,297.1499938964844,293.1499938964844,0.2803933620452881,-5203.36083984375,304.1698303222656,0.8710951805114746,0.3736046552658081,0.3383532166481018,293.1505432128906,297.1499938964844,293.1499938964844,0.2435915619134903,-4903.02099609375,304.1654968261719,0.8401996493339539,0.3339855670928955,0.3189315497875213,293.1149597167969,297.1499938964844,293.1499938964844,0.3896313011646271,-5245.98095703125,304.16802978515625,0.957018494606018,0.4863719046115875,0.3411728143692016,292.9786376953125,297.1499938964844,293.1499938964844,0.4770577847957611,-8285.3583984375,304.23590087890625,0.9990000128746032,0.6613142490386963,0.5360008478164673,293.1390991210937,297.1499938964844,293.1499938964844,0.0596719980239868,-7751.646484375,304.1546936035156,0.5807782411575317,0.1090247929096221,0.5046584606170654,291.4482116699219,291.1499938964844,265.59844970703125,263.990478515625,280.6346435546875,293.1445007324219,291.4495849609375,1.0,0.474997729063034,0.9067366123199464,0.9067366123199464,1.0,1.0,-2.4478793144226074,1.1116970777511597,1.3361823558807373,0.552804708480835,0.0,0.0,0.8932292461395264,115.69107818603516,129.0,98.10997772216795,-26763.365234375,1315.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,309.7479248046875,278.1499938964844,0.0,18000.0,313.3099975585937,36029.5,36000.0,0.0,0.0,0.6397534012794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7736634016036987,1.773690700531006,-2.725138983805664e-05,0.0,0.0006492683896794,0.0,0.0,640.832275390625,0.0,0.0,0.0,0.8239429593086243,4.0,0.0,1.0
