time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.1785888671875,297.1499938964844,293.1499938964844,0.2781155407428741,-5170.7763671875,304.1669311523437,0.8622870445251465,0.3713622391223907,0.3365383744239807,293.1596984863281,297.1499938964844,293.1499938964844,0.2418011426925659,-4875.00390625,304.1632385253906,0.8323596119880676,0.3321145474910736,0.317379891872406,293.1240539550781,297.1499938964844,293.1499938964844,0.3882642686367035,-5232.83740234375,304.1641540527344,0.9477927684783936,0.4854123294353485,0.3406515717506408,292.9751281738281,297.1499938964844,293.1499938964844,0.4877829253673553,-8458.6474609375,304.1888427734375,0.9990000128746032,0.6664450764656067,0.5496105551719666,293.1435546875,297.1499938964844,293.1499938964844,0.0592947788536548,-7719.17626953125,304.1537475585937,0.574175238609314,0.1083986237645149,0.5029211640357971,291.458251953125,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.15093994140625,291.4564819335937,1.0,0.4796175062656402,0.9050350785255432,0.9050350785255432,1.0,1.0,-2.4574570655822754,1.1162669658660889,1.3411900997161863,0.555020809173584,0.0,0.0,0.850457489490509,119.9376220703125,147.0,23.21250534057617,-26694.783203125,1345.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282043457031,309.86199951171875,278.1499938964844,0.0,18000.0,313.3099975585937,36855.91015625,36000.0,0.0,0.0,0.6362727284431458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6932145357131958,1.6932402849197388,-2.574462632765062e-05,0.0,0.0006457359413616,0.0,0.0,571.4834594726562,0.0,0.0,0.0,0.7839049100875854,4.0,0.0,1.0
720720,293.1785888671875,297.1499938964844,293.1499938964844,0.2781155407428741,-5170.7763671875,304.1669311523437,0.8622870445251465,0.3713622391223907,0.3365383744239807,293.1596984863281,297.1499938964844,293.1499938964844,0.2418011426925659,-4875.00390625,304.1632385253906,0.8323596119880676,0.3321145474910736,0.317379891872406,293.1240539550781,297.1499938964844,293.1499938964844,0.3882642686367035,-5232.83740234375,304.1641540527344,0.9477927684783936,0.4854123294353485,0.3406515717506408,292.9751281738281,297.1499938964844,293.1499938964844,0.4877829253673553,-8458.6474609375,304.1888427734375,0.9990000128746032,0.6664450764656067,0.5496105551719666,293.1435546875,297.1499938964844,293.1499938964844,0.0592947788536548,-7719.17626953125,304.1537475585937,0.574175238609314,0.1083986237645149,0.5029211640357971,291.458251953125,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.15093994140625,291.4564819335937,1.0,0.4796175062656402,0.9050350785255432,0.9050350785255432,1.0,1.0,-2.4574570655822754,1.1162669658660889,1.3411900997161863,0.555020809173584,0.0,0.0,0.850457489490509,119.9376220703125,147.0,23.21250534057617,-26694.783203125,1345.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282043457031,309.86199951171875,278.1499938964844,0.0,18000.0,313.3099975585937,36855.91015625,36000.0,0.0,0.0,0.6362727284431458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6932145357131958,1.6932402849197388,-2.574462632765062e-05,0.0,0.0006457359413616,0.0,0.0,571.4834594726562,0.0,0.0,0.0,0.7839049100875854,4.0,0.0,1.0
720780,293.1868896484375,297.1499938964844,293.1499938964844,0.2775737941265106,-5165.3486328125,304.16217041015625,0.8479421138763428,0.3689528107643127,0.3347151577472687,293.1687316894531,297.1499938964844,293.1499938964844,0.2414786666631698,-4872.10009765625,304.15936279296875,0.8192193508148193,0.3300420343875885,0.315782219171524,293.1327209472656,297.1499938964844,293.1499938964844,0.3893454968929291,-5247.1591796875,304.1576232910156,0.9307097792625428,0.4843108057975769,0.3401378393173218,293.0082092285156,297.1499938964844,293.1499938964844,0.5147935152053833,-8859.0458984375,304.1307983398437,0.9990000128746032,0.6642436385154724,0.5755131244659424,293.1494445800781,297.1499938964844,293.1499938964844,0.0591890402138233,-7714.43994140625,304.1526794433594,0.5622485876083374,0.1073709353804588,0.5002672076225281,291.3987121582031,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.3949584960937,1.0,0.4888136386871338,0.9033336043357848,0.9033336043357848,1.0,1.0,-2.48065185546875,1.127443790435791,1.3532081842422483,0.5608538389205933,0.0,0.0,0.820819079875946,128.4678192138672,150.0,-58.10309982299805,-26625.634765625,1410.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759460449219,309.9127197265625,278.1499938964844,0.0,18000.0,313.3099975585937,36768.08984375,36000.0,0.0,0.0,0.6320114731788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6049352884292605,1.60495924949646,-2.3956712539074942e-05,0.0,0.0006414112867787,0.0,0.0,498.7012939453125,0.0,0.0,0.0,0.7502691745758057,4.0,0.0,1.0
720840,293.1868896484375,297.1499938964844,293.1499938964844,0.2775737941265106,-5165.3486328125,304.16217041015625,0.8479421138763428,0.3689528107643127,0.3347151577472687,293.1687316894531,297.1499938964844,293.1499938964844,0.2414786666631698,-4872.10009765625,304.15936279296875,0.8192193508148193,0.3300420343875885,0.315782219171524,293.1327209472656,297.1499938964844,293.1499938964844,0.3893454968929291,-5247.1591796875,304.1576232910156,0.9307097792625428,0.4843108057975769,0.3401378393173218,293.0082092285156,297.1499938964844,293.1499938964844,0.5147935152053833,-8859.0458984375,304.1307983398437,0.9990000128746032,0.6642436385154724,0.5755131244659424,293.1494445800781,297.1499938964844,293.1499938964844,0.0591890402138233,-7714.43994140625,304.1526794433594,0.5622485876083374,0.1073709353804588,0.5002672076225281,291.3987121582031,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.3949584960937,1.0,0.4888136386871338,0.9033336043357848,0.9033336043357848,1.0,1.0,-2.48065185546875,1.127443790435791,1.3532081842422483,0.5608538389205933,0.0,0.0,0.820819079875946,128.4678192138672,150.0,-58.10309982299805,-26625.634765625,1410.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759460449219,309.9127197265625,278.1499938964844,0.0,18000.0,313.3099975585937,36768.08984375,36000.0,0.0,0.0,0.6320114731788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6049352884292605,1.60495924949646,-2.3956712539074942e-05,0.0,0.0006414112867787,0.0,0.0,498.7012939453125,0.0,0.0,0.0,0.7502691745758057,4.0,0.0,1.0
720900,293.1908569335937,297.1499938964844,293.1499938964844,0.2774457633495331,-5164.6953125,304.16021728515625,0.8417690396308899,0.3677098751068115,0.3337458074092865,293.1730041503906,297.1499938964844,293.1499938964844,0.2414243817329406,-4872.35888671875,304.15777587890625,0.8133045434951782,0.3289608061313629,0.3149147629737854,293.1368103027344,297.1499938964844,293.1499938964844,0.3901355266571045,-5256.8447265625,304.1548156738281,0.9231573343276978,0.4837316274642944,0.33984375,293.0353088378906,297.1499938964844,293.1499938964844,0.5281141996383667,-9050.6767578125,304.1102294921875,0.9990000128746032,0.6607241034507751,0.5871708393096924,293.1528015136719,297.1499938964844,293.1499938964844,0.0590498819947242,-7704.9921875,304.1524658203125,0.5566471219062805,0.1067216992378234,0.4982010424137115,291.36114501953125,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1556701660156,291.3578491210937,1.0,0.492428183555603,0.9024828672409058,0.9024828672409058,1.0,1.0,-2.489626407623291,1.1317195892333984,1.3579068183898926,0.5632360577583313,0.0,0.0,0.8105321526527405,132.38658142089844,150.0,-77.32344818115234,-26588.33984375,1438.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98077392578125,309.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,36651.41796875,35280.0,0.0,0.0,0.6281244158744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5701262950897217,1.5701496601104736,-2.3259191948454827e-05,0.0,0.0006374664371833,0.0,0.0,471.6535034179688,0.0,0.0,0.0,0.7270917296409607,4.0,0.0,1.0
720960,293.1946716308594,297.1499938964844,293.1499938964844,0.2774889469146728,-5166.67529296875,304.15826416015625,0.8363988995552063,0.3664411306381225,0.3327465653419494,293.1771850585937,297.1499938964844,293.1499938964844,0.2415104359388351,-4874.9931640625,304.1561889648437,0.8079293966293335,0.3278496563434601,0.3140121400356293,293.1407165527344,297.1499938964844,293.1499938964844,0.3911929726600647,-5269.42626953125,304.15203857421875,0.9166624546051024,0.4831296503543854,0.3395293951034546,293.0647277832031,297.1499938964844,293.1499938964844,0.5408095121383667,-9230.4736328125,304.09442138671875,0.9990000128746032,0.6564022898674011,0.5974481701850891,293.15625,297.1499938964844,293.1499938964844,0.0588891394436359,-7694.1826171875,304.1523132324219,0.5515198111534119,0.106007419526577,0.4957525730133056,291.3160400390625,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.1567687988281,291.3124389648437,1.0,0.4956300258636474,0.901331901550293,0.901331901550293,1.0,1.0,-2.4963724613189697,1.1349077224731443,1.3614647388458252,0.564934492111206,0.0,0.0,0.8039302229881287,135.8611297607422,153.0,-98.34883880615234,-26489.333984375,1461.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07049560546875,309.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35906.90625,35280.0,0.0,0.0,0.6254743337631226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5298367738723757,1.5298590660095217,-2.233238956250716e-05,0.0,0.0006347769522108,0.0,0.0,439.75726318359375,0.0,0.0,0.0,0.7206557989120483,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.276506245136261,-5153.2998046875,304.1572265625,0.8267574310302734,0.3638013899326324,0.330645889043808,293.185302734375,297.1499938964844,293.1499938964844,0.2407228946685791,-4863.42529296875,304.1554870605469,0.7977701425552368,0.3255147635936737,0.3120884895324707,293.1483459472656,297.1499938964844,293.1499938964844,0.3918949365615845,-5277.89111328125,304.1502685546875,0.9055076837539672,0.4818191826343536,0.3388227522373199,293.12567138671875,297.1499938964844,293.1499938964844,0.5616691708564758,-9517.177734375,304.078857421875,0.9990000128746032,0.6462089419364929,0.6143532991409302,293.1629943847656,297.1499938964844,293.1499938964844,0.058180782943964,-7636.59228515625,304.1527404785156,0.5419222712516785,0.1044803857803344,0.4901480376720428,291.2660217285156,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.16485595703125,291.2642822265625,1.0,0.50089031457901,0.8990299105644226,0.8990299105644226,1.0,1.0,-2.5043141841888428,1.1385564804077148,1.3657575845718384,0.566968560218811,0.0,0.0,0.7921504974365234,142.21173095703125,156.0,-72.92510986328125,-26406.8046875,1498.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074279785156,309.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35640.98828125,35280.0,0.0,0.0,0.6201297044754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489343523979187,1.4893649816513062,-2.1529849618673325e-05,0.0,0.0006293528131209,0.0,0.0,410.6680603027344,0.0,0.0,0.0,0.7051616311073303,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.276506245136261,-5153.2998046875,304.1572265625,0.8267574310302734,0.3638013899326324,0.330645889043808,293.185302734375,297.1499938964844,293.1499938964844,0.2407228946685791,-4863.42529296875,304.1554870605469,0.7977701425552368,0.3255147635936737,0.3120884895324707,293.1483459472656,297.1499938964844,293.1499938964844,0.3918949365615845,-5277.89111328125,304.1502685546875,0.9055076837539672,0.4818191826343536,0.3388227522373199,293.12567138671875,297.1499938964844,293.1499938964844,0.5616691708564758,-9517.177734375,304.078857421875,0.9990000128746032,0.6462089419364929,0.6143532991409302,293.1629943847656,297.1499938964844,293.1499938964844,0.058180782943964,-7636.59228515625,304.1527404785156,0.5419222712516785,0.1044803857803344,0.4901480376720428,291.2660217285156,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.16485595703125,291.2642822265625,1.0,0.50089031457901,0.8990299105644226,0.8990299105644226,1.0,1.0,-2.5043141841888428,1.1385564804077148,1.3657575845718384,0.566968560218811,0.0,0.0,0.7921504974365234,142.21173095703125,156.0,-72.92510986328125,-26406.8046875,1498.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074279785156,309.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35640.98828125,35280.0,0.0,0.0,0.6201297044754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489343523979187,1.4893649816513062,-2.1529849618673325e-05,0.0,0.0006293528131209,0.0,0.0,410.6680603027344,0.0,0.0,0.0,0.7051616311073303,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2744071185588836,-5121.98779296875,304.1583557128906,0.8147898316383362,0.3610570132732391,0.3285503983497619,293.1929626464844,297.1499938964844,293.1499938964844,0.2389522492885589,-4834.712890625,304.1566467285156,0.7851955890655518,0.3230718374252319,0.3101639449596405,293.1556396484375,297.1499938964844,293.1499938964844,0.3910346031188965,-5268.29052734375,304.15167236328125,0.8924171328544617,0.4803855419158935,0.3381102383136749,293.1654357910156,297.1499938964844,293.1499938964844,0.5567111968994141,-9430.5107421875,304.1105651855469,0.9860526919364928,0.638693630695343,0.607157826423645,293.1684875488281,297.1499938964844,293.1499938964844,0.0572911836206913,-7560.7236328125,304.1533203125,0.53083735704422,0.1030378490686416,0.4851726591587066,291.2628173828125,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.17779541015625,291.2629699707031,1.0,0.5036792159080505,0.8967279195785522,0.8967279195785522,1.0,1.0,-2.483984470367432,1.1284592151641846,1.355525255203247,0.5615904331207275,0.0,0.0,0.7777625918388367,150.0381622314453,159.0,-20.05389976501465,-26133.259765625,1505.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3244934082031,310.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35656.57421875,34200.0,0.0,0.0,0.6145004630088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450803518295288,1.4508243799209597,-2.0845283870585263e-05,0.0,0.0006236398476175,0.0,0.0,385.0663146972656,0.0,0.0,0.0,0.6754743456840515,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2744071185588836,-5121.98779296875,304.1583557128906,0.8147898316383362,0.3610570132732391,0.3285503983497619,293.1929626464844,297.1499938964844,293.1499938964844,0.2389522492885589,-4834.712890625,304.1566467285156,0.7851955890655518,0.3230718374252319,0.3101639449596405,293.1556396484375,297.1499938964844,293.1499938964844,0.3910346031188965,-5268.29052734375,304.15167236328125,0.8924171328544617,0.4803855419158935,0.3381102383136749,293.1654357910156,297.1499938964844,293.1499938964844,0.5567111968994141,-9430.5107421875,304.1105651855469,0.9860526919364928,0.638693630695343,0.607157826423645,293.1684875488281,297.1499938964844,293.1499938964844,0.0572911836206913,-7560.7236328125,304.1533203125,0.53083735704422,0.1030378490686416,0.4851726591587066,291.2628173828125,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.17779541015625,291.2629699707031,1.0,0.5036792159080505,0.8967279195785522,0.8967279195785522,1.0,1.0,-2.483984470367432,1.1284592151641846,1.355525255203247,0.5615904331207275,0.0,0.0,0.7777625918388367,150.0381622314453,159.0,-20.05389976501465,-26133.259765625,1505.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3244934082031,310.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35656.57421875,34200.0,0.0,0.0,0.6145004630088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450803518295288,1.4508243799209597,-2.0845283870585263e-05,0.0,0.0006236398476175,0.0,0.0,385.0663146972656,0.0,0.0,0.0,0.6754743456840515,4.0,0.0,1.0
721260,293.2161560058594,297.1499938964844,293.1499938964844,0.2723431289196014,-5091.47802734375,304.1591186523437,0.8056280016899109,0.3581337928771972,0.3261999487876892,293.20074462890625,297.1499938964844,293.1499938964844,0.237157940864563,-4805.89111328125,304.1575012207031,0.7760500907897949,0.3204024732112884,0.3079409003257751,293.1630249023437,297.1499938964844,293.1499938964844,0.3902830779552459,-5260.1650390625,304.1524963378906,0.8833185434341431,0.4787406027317047,0.3371798098087311,293.18426513671875,297.1499938964844,293.1499938964844,0.5543190836906433,-9387.66796875,304.12762451171875,0.9761954545974731,0.6344619393348694,0.6029111742973328,293.1732788085937,297.1499938964844,293.1499938964844,0.0564077757298946,-7486.5322265625,304.1536865234375,0.522754967212677,0.1015981510281562,0.4798464775085449,291.24774169921875,291.1499938964844,266.0283508300781,264.3023681640625,280.85748291015625,293.1880798339844,291.2483825683594,1.0,0.5052757859230042,0.8946301341056824,0.8946301341056824,1.0,1.0,-2.465869426727295,1.1194838285446167,1.3463857173919678,0.556681215763092,0.0,0.0,0.7664633989334106,155.594482421875,162.0,-11.006464004516602,-25798.619140625,1505.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4825134277344,310.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,34586.890625,34200.0,0.0,0.0,0.6079064011573792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941468000411987,1.3941664695739746,-1.962457645277027e-05,0.0,0.0006169477128423,0.0,0.0,346.4386291503906,0.0,0.0,0.0,0.6671100854873657,4.0,0.0,1.0
721320,293.2161560058594,297.1499938964844,293.1499938964844,0.2723431289196014,-5091.47802734375,304.1591186523437,0.8056280016899109,0.3581337928771972,0.3261999487876892,293.20074462890625,297.1499938964844,293.1499938964844,0.237157940864563,-4805.89111328125,304.1575012207031,0.7760500907897949,0.3204024732112884,0.3079409003257751,293.1630249023437,297.1499938964844,293.1499938964844,0.3902830779552459,-5260.1650390625,304.1524963378906,0.8833185434341431,0.4787406027317047,0.3371798098087311,293.18426513671875,297.1499938964844,293.1499938964844,0.5543190836906433,-9387.66796875,304.12762451171875,0.9761954545974731,0.6344619393348694,0.6029111742973328,293.1732788085937,297.1499938964844,293.1499938964844,0.0564077757298946,-7486.5322265625,304.1536865234375,0.522754967212677,0.1015981510281562,0.4798464775085449,291.24774169921875,291.1499938964844,266.0283508300781,264.3023681640625,280.85748291015625,293.1880798339844,291.2483825683594,1.0,0.5052757859230042,0.8946301341056824,0.8946301341056824,1.0,1.0,-2.465869426727295,1.1194838285446167,1.3463857173919678,0.556681215763092,0.0,0.0,0.7664633989334106,155.594482421875,162.0,-11.006464004516602,-25798.619140625,1505.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4825134277344,310.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,34586.890625,34200.0,0.0,0.0,0.6079064011573792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941468000411987,1.3941664695739746,-1.962457645277027e-05,0.0,0.0006169477128423,0.0,0.0,346.4386291503906,0.0,0.0,0.0,0.6671100854873657,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2695873081684112,-5050.06982421875,304.16064453125,0.7977802753448486,0.3551204800605774,0.3237141370773315,293.20831298828125,297.1499938964844,293.1499938964844,0.2346940040588379,-4765.64013671875,304.1590881347656,0.7685410976409912,0.3175845444202423,0.3055183887481689,293.170166015625,297.1499938964844,293.1499938964844,0.3885537087917328,-5241.0703125,304.1545104980469,0.876112163066864,0.4769654273986816,0.3361168205738067,293.1959533691406,297.1499938964844,293.1499938964844,0.5515790581703186,-9343.6396484375,304.13946533203125,0.968153476715088,0.6312134861946106,0.5999158620834351,293.1773681640625,297.1499938964844,293.1499938964844,0.0553547851741313,-7396.81396484375,304.1542053222656,0.516170084476471,0.1001743674278259,0.4743786454200744,291.25604248046875,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.1965026855469,291.2562561035156,1.0,0.5062165260314941,0.8925323486328125,0.8925323486328125,1.0,1.0,-2.448527812957764,1.1108793020248413,1.3376483917236328,0.5519965291023254,0.0,0.0,0.7516661286354065,160.00315856933594,165.0,3.270380973815918,-25522.158203125,1501.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309509277344,310.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,34594.3828125,34200.0,0.0,0.0,0.600791871547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350383996963501,1.35040283203125,-1.8896913388744e-05,0.0,0.000609727401752,0.0,0.0,320.7645568847656,0.0,0.0,0.0,0.6507903933525085,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2695873081684112,-5050.06982421875,304.16064453125,0.7977802753448486,0.3551204800605774,0.3237141370773315,293.20831298828125,297.1499938964844,293.1499938964844,0.2346940040588379,-4765.64013671875,304.1590881347656,0.7685410976409912,0.3175845444202423,0.3055183887481689,293.170166015625,297.1499938964844,293.1499938964844,0.3885537087917328,-5241.0703125,304.1545104980469,0.876112163066864,0.4769654273986816,0.3361168205738067,293.1959533691406,297.1499938964844,293.1499938964844,0.5515790581703186,-9343.6396484375,304.13946533203125,0.968153476715088,0.6312134861946106,0.5999158620834351,293.1773681640625,297.1499938964844,293.1499938964844,0.0553547851741313,-7396.81396484375,304.1542053222656,0.516170084476471,0.1001743674278259,0.4743786454200744,291.25604248046875,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.1965026855469,291.2562561035156,1.0,0.5062165260314941,0.8925323486328125,0.8925323486328125,1.0,1.0,-2.448527812957764,1.1108793020248413,1.3376483917236328,0.5519965291023254,0.0,0.0,0.7516661286354065,160.00315856933594,165.0,3.270380973815918,-25522.158203125,1501.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309509277344,310.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,34594.3828125,34200.0,0.0,0.0,0.600791871547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350383996963501,1.35040283203125,-1.8896913388744e-05,0.0,0.000609727401752,0.0,0.0,320.7645568847656,0.0,0.0,0.0,0.6507903933525085,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2682172060012817,-5029.548828125,304.16119384765625,0.7942007184028625,0.3535889089107513,0.3224379122257232,293.2119445800781,297.1499938964844,293.1499938964844,0.2334474027156829,-4745.3349609375,304.1596984863281,0.7651332020759583,0.3161301612854004,0.3042522966861725,293.1735534667969,297.1499938964844,293.1499938964844,0.387693852186203,-5231.681640625,304.1552734375,0.8729089498519897,0.476041704416275,0.3355507552623749,293.2006225585937,297.1499938964844,293.1499938964844,0.550318717956543,-9324.232421875,304.1436462402344,0.9644725322723388,0.6297151446342468,0.5985748171806335,293.1792297363281,297.1499938964844,293.1499938964844,0.0548316501080989,-7352.53271484375,304.1543884277344,0.5132074952125549,0.0994634553790092,0.4716096222400665,291.2581787109375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003173828125,291.2582702636719,1.0,0.5065311789512634,0.8914834260940552,0.8914834260940552,1.0,1.0,-2.4398555755615234,1.1065751314163208,1.3332805633544922,0.5496590733528137,0.0,0.0,0.7442334890365601,161.9642791748047,165.0,4.216773509979248,-25374.724609375,1498.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7027587890625,310.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,34598.5546875,33120.0,0.0,0.0,0.5970376133918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278535604476929,1.3278720378875732,-1.8531432942836545e-05,0.0,0.0006059172446839,0.0,0.0,308.1028747558594,0.0,0.0,0.0,0.6274707913398743,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2673544287681579,-5017.22802734375,304.1607360839844,0.790777325630188,0.3520463705062866,0.3211450576782226,293.2154846191406,297.1499938964844,293.1499938964844,0.2326297610998153,-4732.5908203125,304.159423828125,0.7618826031684875,0.3146505653858185,0.3029561936855316,293.17681884765625,297.1499938964844,293.1499938964844,0.387557715177536,-5230.67919921875,304.154541015625,0.8698874711990356,0.475103348493576,0.3349679112434387,293.20477294921875,297.1499938964844,293.1499938964844,0.5500780344009399,-9320.080078125,304.1452331542969,0.960926592350006,0.6282587051391602,0.5972774028778076,293.18096923828125,297.1499938964844,293.1499938964844,0.0544372051954269,-7320.69189453125,304.1543273925781,0.5103979706764221,0.0987513810396194,0.4688184857368469,291.2379455566406,291.1499938964844,266.19207763671875,264.4188232421875,280.95660400390625,293.2039489746094,291.2370910644531,1.0,0.506773829460144,0.8905643224716187,0.8905643224716187,1.0,1.0,-2.431133270263672,1.102255940437317,1.3288774490356443,0.5473212003707886,0.0,0.0,0.7403032183647156,163.81964111328125,168.0,-22.13051986694336,-25146.578125,1494.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7878112792969,310.1332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,33609.57421875,33120.0,0.0,0.0,0.5929976105690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2909609079360962,1.2909786701202393,-1.772108043951448e-05,0.0,0.0006018171552568,0.0,0.0,285.5288391113281,0.0,0.0,0.0,0.6269009709358215,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2644478380680084,-4973.4970703125,304.1619873046875,0.7842690348625183,0.3489090800285339,0.3185129761695862,293.2223205566406,297.1499938964844,293.1499938964844,0.2299260199069976,-4688.36328125,304.1607971191406,0.7557220458984375,0.3116075396537781,0.3002802729606628,293.1830749511719,297.1499938964844,293.1499938964844,0.3856003880500793,-5209.2333984375,304.1562805175781,0.8642387390136719,0.4731577634811401,0.3337573409080505,293.2121887207031,297.1499938964844,293.1499938964844,0.5472831726074219,-9279.0439453125,304.15142822265625,0.9540898203849792,0.6253643035888672,0.5947333574295044,293.1841735839844,297.1499938964844,293.1499938964844,0.0533411838114261,-7228.1142578125,304.1546936035156,0.5051162838935852,0.0973180904984474,0.463164359331131,291.2454528808594,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108154296875,291.2455444335937,1.0,0.5070995092391968,0.888725996017456,0.888725996017456,1.0,1.0,-2.4134535789489746,1.093502402305603,1.3199511766433716,0.5425958037376404,0.0,0.0,0.7271462678909302,167.31358337402344,171.0,0.7046088576316833,-24883.34765625,1486.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.935791015625,310.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,33481.9375,33120.0,0.0,0.0,0.5846592783927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533069849014282,1.253324031829834,-1.7110460248659365e-05,0.0,0.0005933548673056,0.0,0.0,265.9017639160156,0.0,0.0,0.0,0.612718403339386,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2644478380680084,-4973.4970703125,304.1619873046875,0.7842690348625183,0.3489090800285339,0.3185129761695862,293.2223205566406,297.1499938964844,293.1499938964844,0.2299260199069976,-4688.36328125,304.1607971191406,0.7557220458984375,0.3116075396537781,0.3002802729606628,293.1830749511719,297.1499938964844,293.1499938964844,0.3856003880500793,-5209.2333984375,304.1562805175781,0.8642387390136719,0.4731577634811401,0.3337573409080505,293.2121887207031,297.1499938964844,293.1499938964844,0.5472831726074219,-9279.0439453125,304.15142822265625,0.9540898203849792,0.6253643035888672,0.5947333574295044,293.1841735839844,297.1499938964844,293.1499938964844,0.0533411838114261,-7228.1142578125,304.1546936035156,0.5051162838935852,0.0973180904984474,0.463164359331131,291.2454528808594,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108154296875,291.2455444335937,1.0,0.5070995092391968,0.888725996017456,0.888725996017456,1.0,1.0,-2.4134535789489746,1.093502402305603,1.3199511766433716,0.5425958037376404,0.0,0.0,0.7271462678909302,167.31358337402344,171.0,0.7046088576316833,-24883.34765625,1486.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.935791015625,310.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,33481.9375,33120.0,0.0,0.0,0.5846592783927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533069849014282,1.253324031829834,-1.7110460248659365e-05,0.0,0.0005933548673056,0.0,0.0,265.9017639160156,0.0,0.0,0.0,0.612718403339386,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2616160809993744,-4931.0673828125,304.1626892089844,0.7780572175979614,0.3457029163837433,0.3158100843429565,293.22882080078125,297.1499938964844,293.1499938964844,0.2272448539733886,-4644.66064453125,304.1616516113281,0.7498623132705688,0.3084533810615539,0.2974912822246551,293.1889953613281,297.1499938964844,293.1499938964844,0.3837348222732544,-5189.0673828125,304.15728759765625,0.8589305281639099,0.4711165726184845,0.3324730396270752,293.2188720703125,297.1499938964844,293.1499938964844,0.5445833206176758,-9240.7314453125,304.1553955078125,0.9474119544029236,0.6224319934844971,0.5921555757522583,293.1870422363281,297.1499938964844,293.1499938964844,0.0522606372833251,-7137.69482421875,304.1549377441406,0.500140368938446,0.0958676859736442,0.4574083983898163,291.24676513671875,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174072265625,291.2467041015625,1.0,0.5072718262672424,0.8868877291679382,0.8868877291679382,1.0,1.0,-2.395301818847656,1.084517240524292,1.3107846975326538,0.5377597808837891,0.0,0.0,0.7141247391700745,170.6348419189453,174.0,0.9536300897598268,-24574.310546875,1476.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0604858398437,310.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,33469.32421875,32040.0,0.0,0.0,0.576011061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212876558303833,1.212893009185791,-1.650212834647391e-05,0.0,0.0005845780251547,0.0,0.0,246.2426147460937,0.0,0.0,0.0,0.5830788612365723,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2616160809993744,-4931.0673828125,304.1626892089844,0.7780572175979614,0.3457029163837433,0.3158100843429565,293.22882080078125,297.1499938964844,293.1499938964844,0.2272448539733886,-4644.66064453125,304.1616516113281,0.7498623132705688,0.3084533810615539,0.2974912822246551,293.1889953613281,297.1499938964844,293.1499938964844,0.3837348222732544,-5189.0673828125,304.15728759765625,0.8589305281639099,0.4711165726184845,0.3324730396270752,293.2188720703125,297.1499938964844,293.1499938964844,0.5445833206176758,-9240.7314453125,304.1553955078125,0.9474119544029236,0.6224319934844971,0.5921555757522583,293.1870422363281,297.1499938964844,293.1499938964844,0.0522606372833251,-7137.69482421875,304.1549377441406,0.500140368938446,0.0958676859736442,0.4574083983898163,291.24676513671875,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174072265625,291.2467041015625,1.0,0.5072718262672424,0.8868877291679382,0.8868877291679382,1.0,1.0,-2.395301818847656,1.084517240524292,1.3107846975326538,0.5377597808837891,0.0,0.0,0.7141247391700745,170.6348419189453,174.0,0.9536300897598268,-24574.310546875,1476.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0604858398437,310.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,33469.32421875,32040.0,0.0,0.0,0.576011061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212876558303833,1.212893009185791,-1.650212834647391e-05,0.0,0.0005845780251547,0.0,0.0,246.2426147460937,0.0,0.0,0.0,0.5830788612365723,4.0,0.0,1.0
721860,293.2445373535156,297.1499938964844,293.1499938964844,0.2591996490955353,-4895.31787109375,304.16259765625,0.7720838189125061,0.3424471020698547,0.3130561709403991,293.2350158691406,297.1499938964844,293.1499938964844,0.2248767167329788,-4606.48876953125,304.16180419921875,0.7442268133163452,0.3052011430263519,0.2946035265922546,293.19451904296875,297.1499938964844,293.1499938964844,0.3824692070484161,-5175.84130859375,304.1571350097656,0.8538852334022522,0.4690080285072326,0.3311358392238617,293.224853515625,297.1499938964844,293.1499938964844,0.5427022576332092,-9214.873046875,304.1569519042969,0.94085431098938,0.6194754838943481,0.5895494222640991,293.1896667480469,297.1499938964844,293.1499938964844,0.0512742921710014,-7056.7861328125,304.15496826171875,0.4953657388687134,0.0943980738520622,0.451549082994461,291.2271423339844,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2278137207031,1.0,0.5073424577713013,0.8851162791252136,0.8851162791252136,1.0,1.0,-2.37674880027771,1.0753402709960938,1.3014084100723269,0.532837450504303,0.0,0.0,0.706036388874054,173.84800720214844,177.0,-7.054017543792725,-24217.478515625,1466.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1914367675781,310.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,32337.646484375,32040.0,0.0,0.0,0.5667853951454163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166485071182251,1.166500687599182,-1.5575906218145974e-05,0.0,0.0005752151482738,0.0,0.0,222.3529052734375,0.0,0.0,0.0,0.5787941813468933,4.0,0.0,1.0
721920,293.2445373535156,297.1499938964844,293.1499938964844,0.2591996490955353,-4895.31787109375,304.16259765625,0.7720838189125061,0.3424471020698547,0.3130561709403991,293.2350158691406,297.1499938964844,293.1499938964844,0.2248767167329788,-4606.48876953125,304.16180419921875,0.7442268133163452,0.3052011430263519,0.2946035265922546,293.19451904296875,297.1499938964844,293.1499938964844,0.3824692070484161,-5175.84130859375,304.1571350097656,0.8538852334022522,0.4690080285072326,0.3311358392238617,293.224853515625,297.1499938964844,293.1499938964844,0.5427022576332092,-9214.873046875,304.1569519042969,0.94085431098938,0.6194754838943481,0.5895494222640991,293.1896667480469,297.1499938964844,293.1499938964844,0.0512742921710014,-7056.7861328125,304.15496826171875,0.4953657388687134,0.0943980738520622,0.451549082994461,291.2271423339844,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2278137207031,1.0,0.5073424577713013,0.8851162791252136,0.8851162791252136,1.0,1.0,-2.37674880027771,1.0753402709960938,1.3014084100723269,0.532837450504303,0.0,0.0,0.706036388874054,173.84800720214844,177.0,-7.054017543792725,-24217.478515625,1466.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1914367675781,310.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,32337.646484375,32040.0,0.0,0.0,0.5667853951454163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166485071182251,1.166500687599182,-1.5575906218145974e-05,0.0,0.0005752151482738,0.0,0.0,222.3529052734375,0.0,0.0,0.0,0.5787941813468933,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2562209963798523,-4850.46875,304.1633605957031,0.7662855982780457,0.3391250967979431,0.3102438747882843,293.240966796875,297.1499938964844,293.1499938964844,0.2219779789447784,-4558.99951171875,304.1626892089844,0.7387393712997437,0.3018435537815094,0.2916158437728882,293.1998291015625,297.1499938964844,293.1499938964844,0.3803739547729492,-5153.158203125,304.158203125,0.8490194082260132,0.4668037295341491,0.3297352492809295,293.23046875,297.1499938964844,293.1499938964844,0.5396618247032166,-9172.841796875,304.1596374511719,0.9343655109405518,0.6164379715919495,0.5868774652481079,293.1920471191406,297.1499938964844,293.1499938964844,0.0501357838511467,-6962.10595703125,304.1552124023437,0.4906863272190094,0.0929076373577117,0.4455882012844085,291.23046875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.2297668457031,291.2304077148437,1.0,0.5073383450508118,0.883344829082489,0.883344829082489,1.0,1.0,-2.3577284812927246,1.0659340620040894,1.2917944192886353,0.5278096199035645,0.0,0.0,0.694923996925354,177.0049591064453,165.0,-1.1641185283660889,-23904.828125,1455.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2828063964844,310.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,32327.427734375,32040.0,0.0,0.0,0.5575137734413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132371425628662,1.132386565208435,-1.5097375580808148e-05,0.0,0.0005658055888488,0.0,0.0,207.7123413085937,0.0,0.0,0.0,0.566619336605072,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2562209963798523,-4850.46875,304.1633605957031,0.7662855982780457,0.3391250967979431,0.3102438747882843,293.240966796875,297.1499938964844,293.1499938964844,0.2219779789447784,-4558.99951171875,304.1626892089844,0.7387393712997437,0.3018435537815094,0.2916158437728882,293.1998291015625,297.1499938964844,293.1499938964844,0.3803739547729492,-5153.158203125,304.158203125,0.8490194082260132,0.4668037295341491,0.3297352492809295,293.23046875,297.1499938964844,293.1499938964844,0.5396618247032166,-9172.841796875,304.1596374511719,0.9343655109405518,0.6164379715919495,0.5868774652481079,293.1920471191406,297.1499938964844,293.1499938964844,0.0501357838511467,-6962.10595703125,304.1552124023437,0.4906863272190094,0.0929076373577117,0.4455882012844085,291.23046875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.2297668457031,291.2304077148437,1.0,0.5073383450508118,0.883344829082489,0.883344829082489,1.0,1.0,-2.3577284812927246,1.0659340620040894,1.2917944192886353,0.5278096199035645,0.0,0.0,0.694923996925354,177.0049591064453,165.0,-1.1641185283660889,-23904.828125,1455.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2828063964844,310.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,32327.427734375,32040.0,0.0,0.0,0.5575137734413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132371425628662,1.132386565208435,-1.5097375580808148e-05,0.0,0.0005658055888488,0.0,0.0,207.7123413085937,0.0,0.0,0.0,0.566619336605072,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2546596825122833,-4826.91943359375,304.16375732421875,0.7654187083244324,0.3374582231044769,0.3087375462055206,293.2437744140625,297.1499938964844,293.1499938964844,0.2204406857490539,-4533.767578125,304.1631774902344,0.7378020882606506,0.3001388609409332,0.2900000810623169,293.20233154296875,297.1499938964844,293.1499938964844,0.3792443573474884,-5140.93212890625,304.1587829589844,0.8487697839736938,0.465683251619339,0.3289491236209869,293.23309326171875,297.1499938964844,293.1499938964844,0.5380536913871765,-9150.7548828125,304.16082763671875,0.9340044260025024,0.6149054765701294,0.5854300856590271,293.193115234375,297.1499938964844,293.1499938964844,0.0494892559945583,-6908.525390625,304.1554260253906,0.4895949065685272,0.0921662971377372,0.4421643018722534,291.2308349609375,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.2326965332031,291.2308349609375,1.0,0.5053565502166748,0.8824591040611267,0.8824591040611267,1.0,1.0,-2.3471839427948,1.0607231855392456,1.2864607572555542,0.5250517725944519,0.0,0.0,0.6895065903663635,176.2720947265625,165.0,0.0633217617869377,-23738.94140625,1439.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3187255859375,310.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32319.888671875,30960.0,0.0,0.0,0.5528514981269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160519123077393,1.116066813468933,-1.4872852261760272e-05,0.0,0.0005610740045085,0.0,0.0,200.9597625732422,0.0,0.0,0.0,0.5458314418792725,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2535845637321472,-4811.3291015625,304.1632080078125,0.7657198309898376,0.3358100652694702,0.3071916103363037,293.24639892578125,297.1499938964844,293.1499938964844,0.2193055152893066,-4515.72998046875,304.162841796875,0.7378965616226196,0.2984330952167511,0.2883263528347015,293.20458984375,297.1499938964844,293.1499938964844,0.3788358271121979,-5137.0986328125,304.1579284667969,0.8497782349586487,0.4645721018314361,0.3281252682209015,293.2354736328125,297.1499938964844,293.1499938964844,0.5374526977539062,-9143.4375,304.1599426269531,0.9353222250938416,0.6133859157562256,0.5839337706565857,293.19403076171875,297.1499938964844,293.1499938964844,0.0489400885999202,-6864.65478515625,304.1554260253906,0.4892448484897613,0.0914424508810043,0.4385533928871155,291.2076416015625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2066650390625,1.0,0.5026094317436218,0.8816120028495789,0.8816120028495789,1.0,1.0,-2.3361918926239014,1.0553009510040283,1.280890941619873,0.5221714973449707,0.0,0.0,0.6878719329833984,174.20962524414062,153.0,-27.712385177612305,-23486.689453125,1417.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3660583496094,310.2041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31313.6171875,30960.0,0.0,0.0,0.5479943752288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873514413833618,1.087365746498108,-1.4261267097026575e-05,0.0,0.0005561446305364,0.0,0.0,187.265853881836,0.0,0.0,0.0,0.5483468174934387,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2501029968261719,-4758.34619140625,304.1645812988281,0.768664538860321,0.3325435817241668,0.3040452301502228,293.2512512207031,297.1499938964844,293.1499938964844,0.2158330976963043,-4458.244140625,304.1643371582031,0.7401365041732788,0.2950098216533661,0.2848750948905945,293.208740234375,297.1499938964844,293.1499938964844,0.3760504722595215,-5106.61181640625,304.159912109375,0.854344367980957,0.4623513221740722,0.3264167308807373,293.23980712890625,297.1499938964844,293.1499938964844,0.5335481762886047,-9089.505859375,304.1630859375,0.9412707090377808,0.6103425621986389,0.5808613300323486,293.1954040527344,297.1499938964844,293.1499938964844,0.0474672392010688,-6742.53173828125,304.15606689453125,0.4900610744953155,0.0900482162833213,0.4311120808124542,291.218505859375,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.21856689453125,1.0,0.4953617751598358,0.8799178600311279,0.8799178600311279,1.0,1.0,-2.313585042953491,1.0441534519195557,1.2694315910339355,0.5162638425827026,0.0,0.0,0.6780576705932617,167.6210174560547,141.0,1.3968145847320557,-23188.25390625,1363.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4287414550781,310.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,31208.580078125,30960.0,0.0,0.0,0.5383639931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062236189842224,1.062250018119812,-1.3909673725720497e-05,0.0,0.0005463709821924,0.0,0.0,177.47174072265625,0.0,0.0,0.0,0.539067268371582,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2501029968261719,-4758.34619140625,304.1645812988281,0.768664538860321,0.3325435817241668,0.3040452301502228,293.2512512207031,297.1499938964844,293.1499938964844,0.2158330976963043,-4458.244140625,304.1643371582031,0.7401365041732788,0.2950098216533661,0.2848750948905945,293.208740234375,297.1499938964844,293.1499938964844,0.3760504722595215,-5106.61181640625,304.159912109375,0.854344367980957,0.4623513221740722,0.3264167308807373,293.23980712890625,297.1499938964844,293.1499938964844,0.5335481762886047,-9089.505859375,304.1630859375,0.9412707090377808,0.6103425621986389,0.5808613300323486,293.1954040527344,297.1499938964844,293.1499938964844,0.0474672392010688,-6742.53173828125,304.15606689453125,0.4900610744953155,0.0900482162833213,0.4311120808124542,291.218505859375,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.21856689453125,1.0,0.4953617751598358,0.8799178600311279,0.8799178600311279,1.0,1.0,-2.313585042953491,1.0441534519195557,1.2694315910339355,0.5162638425827026,0.0,0.0,0.6780576705932617,167.6210174560547,141.0,1.3968145847320557,-23188.25390625,1363.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4287414550781,310.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,31208.580078125,30960.0,0.0,0.0,0.5383639931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062236189842224,1.062250018119812,-1.3909673725720497e-05,0.0,0.0005463709821924,0.0,0.0,177.47174072265625,0.0,0.0,0.0,0.539067268371582,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467651218175888,-4707.7412109375,304.165283203125,0.7739787101745605,0.3293036222457886,0.3008453845977783,293.2555847167969,297.1499938964844,293.1499938964844,0.2124393433332443,-4402.197265625,304.1651916503906,0.7444405555725098,0.2915644347667694,0.2813213467597961,293.2123718261719,297.1499938964844,293.1499938964844,0.3734448552131653,-5078.4189453125,304.16094970703125,0.8615436553955078,0.4601252675056457,0.3246423602104187,293.24365234375,297.1499938964844,293.1499938964844,0.5298771262168884,-9039.568359375,304.1648254394531,0.9503347277641296,0.6072841286659241,0.5776880383491516,293.1963195800781,297.1499938964844,293.1499938964844,0.0460173897445201,-6623.451171875,304.1564636230469,0.4923946261405945,0.0887095555663108,0.4235557019710541,291.2206115722656,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,293.2442626953125,291.2206115722656,1.0,0.4865427911281585,0.8782236576080322,0.8782236576080322,1.0,1.0,-2.290452718734741,1.032748818397522,1.2577039003372192,0.5102421641349792,0.0,0.0,0.668503999710083,158.9441680908203,129.0,2.424607992172241,-22841.84765625,1302.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.466064453125,310.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31196.421875,29880.0,0.0,0.0,0.5287941694259644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336936712265017,1.0337072610855105,-1.3543650311476084e-05,0.0,0.000536658859346,0.0,0.0,167.02696228027344,0.0,0.0,0.0,0.5141564607620239,4.0,0.0,1.0
