time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467651218175888,-4707.7412109375,304.165283203125,0.7739787101745605,0.3293036222457886,0.3008453845977783,293.2555847167969,297.1499938964844,293.1499938964844,0.2124393433332443,-4402.197265625,304.1651916503906,0.7444405555725098,0.2915644347667694,0.2813213467597961,293.2123718261719,297.1499938964844,293.1499938964844,0.3734448552131653,-5078.4189453125,304.16094970703125,0.8615436553955078,0.4601252675056457,0.3246423602104187,293.24365234375,297.1499938964844,293.1499938964844,0.5298771262168884,-9039.568359375,304.1648254394531,0.9503347277641296,0.6072841286659241,0.5776880383491516,293.1963195800781,297.1499938964844,293.1499938964844,0.0460173897445201,-6623.451171875,304.1564636230469,0.4923946261405945,0.0887095555663108,0.4235557019710541,291.2206115722656,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,293.2442626953125,291.2206115722656,1.0,0.4865427911281585,0.8782236576080322,0.8782236576080322,1.0,1.0,-2.290452718734741,1.032748818397522,1.2577039003372192,0.5102421641349792,0.0,0.0,0.668503999710083,158.9441680908203,129.0,2.424607992172241,-22841.84765625,1302.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.466064453125,310.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31196.421875,29880.0,0.0,0.0,0.5287941694259644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336936712265017,1.0337072610855105,-1.3543650311476084e-05,0.0,0.000536658859346,0.0,0.0,167.02696228027344,0.0,0.0,0.0,0.5141564607620239,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438303828239441,-4663.63427734375,304.1651916503906,0.7812500596046448,0.326089084148407,0.2976245582103729,293.2594909667969,297.1499938964844,293.1499938964844,0.2093473970890045,-4351.462890625,304.1654052734375,0.7504580020904541,0.2880946397781372,0.2776981294155121,293.21551513671875,297.1499938964844,293.1499938964844,0.3714247047901153,-5057.00830078125,304.16082763671875,0.8709906339645386,0.4579067826271057,0.3228375911712646,293.2469787597656,297.1499938964844,293.1499938964844,0.5270233750343323,-9001.5791015625,304.1648864746094,0.9615051746368408,0.6042405366897583,0.5744776725769043,293.1969299316406,297.1499938964844,293.1499938964844,0.0446596182882785,-6513.57470703125,304.1566162109375,0.4959337115287781,0.0874093025922775,0.415959894657135,291.2024841308594,291.1499938964844,266.8784484863281,264.9032897949219,281.36871337890625,293.2474060058594,291.2035827636719,1.0,0.4767189621925354,0.8766440153121948,0.8766440153121948,1.0,1.0,-2.267083644866944,1.021236777305603,1.24584698677063,0.5041945576667786,0.0,0.0,0.6637285947799683,149.06382751464844,117.0,-2.9435856342315674,-22459.080078125,1237.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5111083984375,310.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,30071.736328125,29880.0,0.0,0.0,0.5189759731292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004318952560425,1.000444769859314,-1.2878446796094067e-05,0.0,0.0005266946391202,0.0,0.0,153.16111755371094,0.0,0.0,0.0,0.5146610140800476,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438303828239441,-4663.63427734375,304.1651916503906,0.7812500596046448,0.326089084148407,0.2976245582103729,293.2594909667969,297.1499938964844,293.1499938964844,0.2093473970890045,-4351.462890625,304.1654052734375,0.7504580020904541,0.2880946397781372,0.2776981294155121,293.21551513671875,297.1499938964844,293.1499938964844,0.3714247047901153,-5057.00830078125,304.16082763671875,0.8709906339645386,0.4579067826271057,0.3228375911712646,293.2469787597656,297.1499938964844,293.1499938964844,0.5270233750343323,-9001.5791015625,304.1648864746094,0.9615051746368408,0.6042405366897583,0.5744776725769043,293.1969299316406,297.1499938964844,293.1499938964844,0.0446596182882785,-6513.57470703125,304.1566162109375,0.4959337115287781,0.0874093025922775,0.415959894657135,291.2024841308594,291.1499938964844,266.8784484863281,264.9032897949219,281.36871337890625,293.2474060058594,291.2035827636719,1.0,0.4767189621925354,0.8766440153121948,0.8766440153121948,1.0,1.0,-2.267083644866944,1.021236777305603,1.24584698677063,0.5041945576667786,0.0,0.0,0.6637285947799683,149.06382751464844,117.0,-2.9435856342315674,-22459.080078125,1237.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5111083984375,310.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,30071.736328125,29880.0,0.0,0.0,0.5189759731292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004318952560425,1.000444769859314,-1.2878446796094067e-05,0.0,0.0005266946391202,0.0,0.0,153.16111755371094,0.0,0.0,0.0,0.5146610140800476,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403802871704101,-4610.99658203125,304.1658630371094,0.7903172969818115,0.3228708803653717,0.2943797409534454,293.2631530761719,297.1499938964844,293.1499938964844,0.2057763338088989,-4292.06494140625,304.16619873046875,0.7581093907356262,0.2845819294452667,0.2740110158920288,293.2184143066406,297.1499938964844,293.1499938964844,0.3686002492904663,-5026.3623046875,304.1618957519531,0.8825628161430359,0.4556554555892944,0.3209961056709289,293.25006103515625,297.1499938964844,293.1499938964844,0.5230522155761719,-8947.59765625,304.16650390625,0.973969042301178,0.601155698299408,0.5712131261825562,293.1973571777344,297.1499938964844,293.1499938964844,0.0431735478341579,-6392.08056640625,304.1568603515625,0.5006080269813538,0.086136594414711,0.4083723425865173,291.2085876464844,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.2502746582031,291.2086181640625,1.0,0.4662074744701385,0.8750643730163574,0.8750643730163574,1.0,1.0,-2.2435104846954346,1.0096228122711182,1.2338876724243164,0.4981248676776886,0.0,0.0,0.6552879810333252,138.5047607421875,105.0,2.1072938442230225,-22116.3984375,1170.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5185852050781,310.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,30075.615234375,29880.0,0.0,0.0,0.50943523645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759336113929749,0.9759461879730223,-1.2585308468260337e-05,0.0,0.0005170120275579,0.0,0.0,145.10073852539062,0.0,0.0,0.0,0.5062769055366516,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403802871704101,-4610.99658203125,304.1658630371094,0.7903172969818115,0.3228708803653717,0.2943797409534454,293.2631530761719,297.1499938964844,293.1499938964844,0.2057763338088989,-4292.06494140625,304.16619873046875,0.7581093907356262,0.2845819294452667,0.2740110158920288,293.2184143066406,297.1499938964844,293.1499938964844,0.3686002492904663,-5026.3623046875,304.1618957519531,0.8825628161430359,0.4556554555892944,0.3209961056709289,293.25006103515625,297.1499938964844,293.1499938964844,0.5230522155761719,-8947.59765625,304.16650390625,0.973969042301178,0.601155698299408,0.5712131261825562,293.1973571777344,297.1499938964844,293.1499938964844,0.0431735478341579,-6392.08056640625,304.1568603515625,0.5006080269813538,0.086136594414711,0.4083723425865173,291.2085876464844,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.2502746582031,291.2086181640625,1.0,0.4662074744701385,0.8750643730163574,0.8750643730163574,1.0,1.0,-2.2435104846954346,1.0096228122711182,1.2338876724243164,0.4981248676776886,0.0,0.0,0.6552879810333252,138.5047607421875,105.0,2.1072938442230225,-22116.3984375,1170.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5185852050781,310.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,30075.615234375,29880.0,0.0,0.0,0.50943523645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759336113929749,0.9759461879730223,-1.2585308468260337e-05,0.0,0.0005170120275579,0.0,0.0,145.10073852539062,0.0,0.0,0.0,0.5062769055366516,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386843413114547,-4585.119140625,304.1660461425781,0.7955347895622253,0.3212628364562988,0.2927516102790832,293.2648620605469,297.1499938964844,293.1499938964844,0.204002097249031,-4262.52587890625,304.1664733886719,0.7625865936279297,0.2828094959259033,0.2721457779407501,293.21978759765625,297.1499938964844,293.1499938964844,0.3672182559967041,-5011.4169921875,304.1622314453125,0.8891707062721252,0.4545219838619232,0.3200641870498657,293.2514953613281,297.1499938964844,293.1499938964844,0.5211068391799927,-8921.2763671875,304.1670227050781,0.9804834723472596,0.5996053814888,0.569564700126648,293.197509765625,297.1499938964844,293.1499938964844,0.0424391999840736,-6332.23974609375,304.1569519042969,0.5034052729606628,0.0855077877640724,0.4045860171318054,291.2098388671875,291.1499938964844,267.0036926269531,264.9923095703125,281.445068359375,293.2516174316406,291.2098693847656,1.0,0.460752785205841,0.8742745518684387,0.8742745518684387,1.0,1.0,-2.2316670417785645,1.0037871599197388,1.227879762649536,0.4950869977474212,0.0,0.0,0.6511732339859009,133.0678253173828,105.0,2.622152805328369,-21944.8359375,1136.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5146179199219,310.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30070.953125,28800.0,0.0,0.0,0.5047410130500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643679857254028,0.9643804430961608,-1.244798295374494e-05,0.0,0.0005122479633428,0.0,0.0,141.3945770263672,0.0,0.0,0.0,0.4873282313346863,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375373244285583,-4568.30908203125,304.16522216796875,0.8012291789054871,0.3196592032909393,0.2911222577095032,293.2665405273437,297.1499938964844,293.1499938964844,0.2026871293783188,-4241.279296875,304.1658630371094,0.7675387263298035,0.2810283601284027,0.2702682316303253,293.2210388183594,297.1499938964844,293.1499938964844,0.3666660785675049,-5006.15576171875,304.1610107421875,0.8963556885719299,0.4533903002738952,0.3191281259059906,293.2528076171875,297.1499938964844,293.1499938964844,0.520311176776886,-8911.80859375,304.1653747558594,0.9870871901512146,0.598060667514801,0.5679118037223816,293.1976318359375,297.1499938964844,293.1499938964844,0.0418425127863884,-6285.38525390625,304.1567687988281,0.5065486431121826,0.0848830565810203,0.400805801153183,291.1849060058594,291.1499938964844,267.04461669921875,265.02154541015625,281.4701843261719,293.2528991699219,291.18359375,1.0,0.4551883339881897,0.8735302686691284,0.8735302686691284,1.0,1.0,-2.219804525375366,0.9979453682899476,1.221859097480774,0.4920559823513031,0.0,0.0,0.65119868516922,127.56185150146484,93.0,-28.989830017089844,-21688.37890625,1103.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52349853515625,310.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29062.130859375,28800.0,0.0,0.0,0.4999154806137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415096044540404,0.9415215849876404,-1.1955287845921704e-05,0.0,0.0005073506617918,0.0,0.0,132.34820556640625,0.0,0.0,0.0,0.491874635219574,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339340299367904,-4512.8017578125,304.1661376953125,0.8136272430419922,0.316449761390686,0.2878682017326355,293.2696838378906,297.1499938964844,293.1499938964844,0.1989104747772216,-4177.81982421875,304.1668701171875,0.7787748575210571,0.2774338722229004,0.2664850652217865,293.2234191894531,297.1499938964844,293.1499938964844,0.3635496497154236,-4972.04248046875,304.1625061035156,0.9127817749977112,0.451106995344162,0.3172512948513031,293.25518798828125,297.1499938964844,293.1499938964844,0.5149523019790649,-8836.912109375,304.16943359375,0.9990000128746032,0.5949733853340149,0.5635160207748413,293.19775390625,297.1499938964844,293.1499938964844,0.0403271317481994,-6161.29443359375,304.15704345703125,0.513874888420105,0.0836468711495399,0.3933004438877105,291.19781494140625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.19793701171875,1.0,0.4437220096588135,0.8720415830612183,0.8720415830612183,1.0,1.0,-2.1948721408843994,0.9856474995613098,1.2092245817184448,0.4858182668685913,0.0,0.0,0.6440348625183105,116.5613021850586,81.0,3.2874209880828857,-21395.7421875,1036.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50762939453125,309.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,28964.943359375,28800.0,0.0,0.0,0.4905983507633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261115789413452,0.9261233806610109,-1.1758678738260642e-05,0.0,0.0004978949436917,0.0,0.0,127.56570434570312,0.0,0.0,0.0,0.4861764907836914,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339340299367904,-4512.8017578125,304.1661376953125,0.8136272430419922,0.316449761390686,0.2878682017326355,293.2696838378906,297.1499938964844,293.1499938964844,0.1989104747772216,-4177.81982421875,304.1668701171875,0.7787748575210571,0.2774338722229004,0.2664850652217865,293.2234191894531,297.1499938964844,293.1499938964844,0.3635496497154236,-4972.04248046875,304.1625061035156,0.9127817749977112,0.451106995344162,0.3172512948513031,293.25518798828125,297.1499938964844,293.1499938964844,0.5149523019790649,-8836.912109375,304.16943359375,0.9990000128746032,0.5949733853340149,0.5635160207748413,293.19775390625,297.1499938964844,293.1499938964844,0.0403271317481994,-6161.29443359375,304.15704345703125,0.513874888420105,0.0836468711495399,0.3933004438877105,291.19781494140625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.19793701171875,1.0,0.4437220096588135,0.8720415830612183,0.8720415830612183,1.0,1.0,-2.1948721408843994,0.9856474995613098,1.2092245817184448,0.4858182668685913,0.0,0.0,0.6440348625183105,116.5613021850586,81.0,3.2874209880828857,-21395.7421875,1036.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50762939453125,309.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,28964.943359375,28800.0,0.0,0.0,0.4905983507633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261115789413452,0.9261233806610109,-1.1758678738260642e-05,0.0,0.0004978949436917,0.0,0.0,127.56570434570312,0.0,0.0,0.0,0.4861764907836914,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.230180561542511,-4454.58837890625,304.1670227050781,0.8229799866676331,0.3132630586624145,0.2847375273704529,293.2724914550781,297.1499938964844,293.1499938964844,0.1950028240680694,-4111.6865234375,304.1677551269531,0.7876721620559692,0.27383753657341,0.262804239988327,293.2255249023437,297.1499938964844,293.1499938964844,0.3600918352603912,-4934.0205078125,304.16412353515625,0.927488088607788,0.4488235116004944,0.3154534101486206,293.2390441894531,297.1499938964844,293.1499938964844,0.4882465004920959,-8453.0771484375,304.2074890136719,0.9990000128746032,0.5955168008804321,0.5385192036628723,293.197509765625,297.1499938964844,293.1499938964844,0.0389011204242706,-6043.57568359375,304.1570739746094,0.5198745131492615,0.0824897661805152,0.3866032361984253,291.2245178222656,291.1499938964844,267.2033386230469,265.1358642578125,281.5773010253906,293.2518310546875,291.2259521484375,1.0,0.4307349920272827,0.8705529570579529,0.8705529570579529,1.0,1.0,-2.146677255630493,0.9620641469955444,1.1846132278442385,0.4737005531787872,0.0,0.0,0.6326314210891724,107.57837677001952,69.0,30.40953254699707,-20900.591796875,954.7782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4953308105469,309.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,29035.279296875,27720.0,0.0,0.0,0.4813295900821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001439213752747,0.9001554250717163,-1.1486606126709376e-05,0.0,0.0004884883528575,0.0,0.0,120.21813201904295,0.0,0.0,0.0,0.4624363780021667,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.230180561542511,-4454.58837890625,304.1670227050781,0.8229799866676331,0.3132630586624145,0.2847375273704529,293.2724914550781,297.1499938964844,293.1499938964844,0.1950028240680694,-4111.6865234375,304.1677551269531,0.7876721620559692,0.27383753657341,0.262804239988327,293.2255249023437,297.1499938964844,293.1499938964844,0.3600918352603912,-4934.0205078125,304.16412353515625,0.927488088607788,0.4488235116004944,0.3154534101486206,293.2390441894531,297.1499938964844,293.1499938964844,0.4882465004920959,-8453.0771484375,304.2074890136719,0.9990000128746032,0.5955168008804321,0.5385192036628723,293.197509765625,297.1499938964844,293.1499938964844,0.0389011204242706,-6043.57568359375,304.1570739746094,0.5198745131492615,0.0824897661805152,0.3866032361984253,291.2245178222656,291.1499938964844,267.2033386230469,265.1358642578125,281.5773010253906,293.2518310546875,291.2259521484375,1.0,0.4307349920272827,0.8705529570579529,0.8705529570579529,1.0,1.0,-2.146677255630493,0.9620641469955444,1.1846132278442385,0.4737005531787872,0.0,0.0,0.6326314210891724,107.57837677001952,69.0,30.40953254699707,-20900.591796875,954.7782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4953308105469,309.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,29035.279296875,27720.0,0.0,0.0,0.4813295900821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001439213752747,0.9001554250717163,-1.1486606126709376e-05,0.0,0.0004884883528575,0.0,0.0,120.21813201904295,0.0,0.0,0.0,0.4624363780021667,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268053144216537,-4402.56201171875,304.1670837402344,0.8341898322105408,0.3100271821022033,0.2815528512001037,293.2753601074219,297.1499938964844,293.1499938964844,0.1913864761590957,-4050.71435546875,304.16796875,0.7986409068107605,0.2701495885848999,0.2590339183807373,293.2276916503906,297.1499938964844,293.1499938964844,0.3572016656398773,-4902.685546875,304.1644287109375,0.9451016187667848,0.4464730024337768,0.3136015236377716,293.1963806152344,297.1499938964844,293.1499938964844,0.4574748873710632,-8017.01611328125,304.2396545410156,0.9990000128746032,0.6018573045730591,0.5098267793655396,293.1972351074219,297.1499938964844,293.1499938964844,0.0375882871448993,-5936.18994140625,304.15692138671875,0.5276517271995544,0.0813404694199562,0.3799301981925964,291.23028564453125,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,293.2451171875,291.2331848144531,1.0,0.4165030419826507,0.8692911863327026,0.8692911863327026,1.0,1.0,-2.0933666229248047,0.9360001683235168,1.157366394996643,0.4604983925819397,0.0,0.0,0.6226017475128174,98.1271743774414,72.0,31.065542221069336,-20294.919921875,870.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56805419921875,309.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,27987.47265625,27720.0,0.0,0.0,0.4710892736911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582866191864014,0.8582974672317505,-1.080269066733308e-05,0.0,0.0004780957242473,0.0,0.0,107.01215362548828,0.0,0.0,0.0,0.4602738320827484,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268053144216537,-4402.56201171875,304.1670837402344,0.8341898322105408,0.3100271821022033,0.2815528512001037,293.2753601074219,297.1499938964844,293.1499938964844,0.1913864761590957,-4050.71435546875,304.16796875,0.7986409068107605,0.2701495885848999,0.2590339183807373,293.2276916503906,297.1499938964844,293.1499938964844,0.3572016656398773,-4902.685546875,304.1644287109375,0.9451016187667848,0.4464730024337768,0.3136015236377716,293.1963806152344,297.1499938964844,293.1499938964844,0.4574748873710632,-8017.01611328125,304.2396545410156,0.9990000128746032,0.6018573045730591,0.5098267793655396,293.1972351074219,297.1499938964844,293.1499938964844,0.0375882871448993,-5936.18994140625,304.15692138671875,0.5276517271995544,0.0813404694199562,0.3799301981925964,291.23028564453125,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,293.2451171875,291.2331848144531,1.0,0.4165030419826507,0.8692911863327026,0.8692911863327026,1.0,1.0,-2.0933666229248047,0.9360001683235168,1.157366394996643,0.4604983925819397,0.0,0.0,0.6226017475128174,98.1271743774414,72.0,31.065542221069336,-20294.919921875,870.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56805419921875,309.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,27987.47265625,27720.0,0.0,0.0,0.4710892736911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582866191864014,0.8582974672317505,-1.080269066733308e-05,0.0,0.0004780957242473,0.0,0.0,107.01215362548828,0.0,0.0,0.0,0.4602738320827484,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232816368341446,-4347.90771484375,304.1672058105469,0.8411428332328796,0.3067032694816589,0.2784169614315033,293.278564453125,297.1499938964844,293.1499938964844,0.1876185238361358,-3986.75341796875,304.168212890625,0.8049647212028503,0.2663276195526123,0.2552706897258758,293.2301330566406,297.1499938964844,293.1499938964844,0.3540055453777313,-4867.8642578125,304.1648254394531,0.9562000036239624,0.4440077543258667,0.3117692470550537,293.1431579589844,297.1499938964844,293.1499938964844,0.4356789290904999,-7713.77880859375,304.24530029296875,0.9990000128746032,0.6114773750305176,0.4909840226173401,293.1971740722656,297.1499938964844,293.1499938964844,0.036320611834526,-5831.4970703125,304.1567077636719,0.5322006344795227,0.080157570540905,0.3737220466136932,291.24835205078125,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.24468994140625,291.2483215332031,1.0,0.4068767130374908,0.8680293560028076,0.8680293560028076,1.0,1.0,-2.0527796745300293,0.9161667823791504,1.1366130113601685,0.4503803849220276,0.0,0.0,0.607608437538147,92.0373306274414,90.0,17.462400436401367,-19776.974609375,812.7495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6715393066406,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28016.181640625,27720.0,0.0,0.0,0.460184633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182718753814697,0.8182823061943054,-1.0401797226222698e-05,0.0,0.0004670289054047,0.0,0.0,97.0553207397461,0.0,0.0,0.0,0.4473511278629303,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232816368341446,-4347.90771484375,304.1672058105469,0.8411428332328796,0.3067032694816589,0.2784169614315033,293.278564453125,297.1499938964844,293.1499938964844,0.1876185238361358,-3986.75341796875,304.168212890625,0.8049647212028503,0.2663276195526123,0.2552706897258758,293.2301330566406,297.1499938964844,293.1499938964844,0.3540055453777313,-4867.8642578125,304.1648254394531,0.9562000036239624,0.4440077543258667,0.3117692470550537,293.1431579589844,297.1499938964844,293.1499938964844,0.4356789290904999,-7713.77880859375,304.24530029296875,0.9990000128746032,0.6114773750305176,0.4909840226173401,293.1971740722656,297.1499938964844,293.1499938964844,0.036320611834526,-5831.4970703125,304.1567077636719,0.5322006344795227,0.080157570540905,0.3737220466136932,291.24835205078125,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.24468994140625,291.2483215332031,1.0,0.4068767130374908,0.8680293560028076,0.8680293560028076,1.0,1.0,-2.0527796745300293,0.9161667823791504,1.1366130113601685,0.4503803849220276,0.0,0.0,0.607608437538147,92.0373306274414,90.0,17.462400436401367,-19776.974609375,812.7495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6715393066406,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28016.181640625,27720.0,0.0,0.0,0.460184633731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182718753814697,0.8182823061943054,-1.0401797226222698e-05,0.0,0.0004670289054047,0.0,0.0,97.0553207397461,0.0,0.0,0.0,0.4473511278629303,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2217916548252105,-4325.03369140625,304.1667785644531,0.8404467105865479,0.3049977421760559,0.2768962383270263,293.2803039550781,297.1499938964844,293.1499938964844,0.185955137014389,-3958.70654296875,304.1679077148437,0.8037488460540771,0.2643540501594543,0.2534209787845611,293.2314758300781,297.1499938964844,293.1499938964844,0.3527998030185699,-4855.0205078125,304.1643371582031,0.9562054872512816,0.4427282214164734,0.3108859658241272,293.1218566894531,297.1499938964844,293.1499938964844,0.4331368207931518,-7685.69482421875,304.232421875,0.9990000128746032,0.6157569885253906,0.489585131406784,293.1972045898437,297.1499938964844,293.1499938964844,0.0358099266886711,-5789.87060546875,304.15643310546875,0.531221866607666,0.0795519426465034,0.3709760010242462,291.2458801269531,291.1499938964844,267.3871765136719,265.2712097167969,281.71142578125,293.2474670410156,291.24462890625,1.0,0.4055543541908264,0.8673985004425049,0.8673985004425049,1.0,1.0,-2.042677879333496,0.91121643781662,1.131461501121521,0.4477951228618622,0.0,0.0,0.6014062166213989,91.41129302978516,90.0,1.976989507675171,-19589.005859375,801.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7243347167969,309.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,27990.708984375,26640.0,0.0,0.0,0.4545594155788421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009838461875916,0.8009940385818481,-1.0226044651062692e-05,0.0,0.0004613200144376,0.0,0.0,92.9141616821289,0.0,0.0,0.0,0.4267936646938324,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210752367973327,-4315.12255859375,304.1650085449219,0.8370864987373352,0.3032698333263397,0.2753952741622925,293.2821350097656,297.1499938964844,293.1499938964844,0.1849313825368881,-3942.42724609375,304.16650390625,0.7997387051582336,0.2623445689678192,0.2515804767608642,293.2328491210937,297.1499938964844,293.1499938964844,0.3528059124946594,-4856.373046875,304.16168212890625,0.9527282118797302,0.4414294064044952,0.3100181221961975,293.1094970703125,297.1499938964844,293.1499938964844,0.4371524155139923,-7753.94140625,304.21002197265625,0.9990000128746032,0.6185492873191833,0.4931778013706207,293.1973571777344,297.1499938964844,293.1499938964844,0.0355108678340911,-5768.2138671875,304.1557922363281,0.5281562209129333,0.0789270997047424,0.3683960437774658,291.204833984375,291.1499938964844,267.4216003417969,265.2970886230469,281.7310485839844,293.25018310546875,291.2008972167969,1.0,0.4060233235359192,0.8668972849845886,0.8668972849845886,1.0,1.0,-2.0388314723968506,0.9092968702316284,1.1295347213745115,0.4468306005001068,0.0,0.0,0.6016278862953186,92.25820922851562,108.0,-53.04265213012695,-19369.041015625,801.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78057861328125,309.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,26931.474609375,26640.0,0.0,0.0,0.4487911760807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771685719490051,0.7771783471107483,-9.758270607562736e-06,0.0,0.0004554660117719,0.0,0.0,85.79518127441406,0.0,0.0,0.0,0.4310552477836609,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185622304677963,-4276.75244140625,304.1642150878906,0.8248496055603027,0.2997429072856903,0.2724488377571106,293.28594970703125,297.1499938964844,293.1499938964844,0.181954026222229,-3892.332275390625,304.1659545898437,0.7858194708824158,0.2582268118858337,0.2479256689548492,293.23565673828125,297.1499938964844,293.1499938964844,0.3511160314083099,-4838.64892578125,304.1606140136719,0.9378255009651184,0.4387608468532562,0.3083295524120331,293.1152648925781,297.1499938964844,293.1499938964844,0.4548764526844024,-8026.83984375,304.16021728515625,0.9990000128746032,0.6184912323951721,0.5115348696708679,293.19830322265625,297.1499938964844,293.1499938964844,0.0346556194126606,-5699.41943359375,304.1553039550781,0.5177103877067566,0.0775384828448295,0.3633289337158203,291.1797180175781,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,293.25164794921875,291.1771545410156,1.0,0.4113942384719848,0.8658947944641113,0.8658947944641113,1.0,1.0,-2.0448250770568848,0.9121028780937196,1.1327221393585205,0.4482747316360473,0.0,0.0,0.5993877649307251,97.341552734375,126.0,-43.27988052368164,-19316.0390625,824.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7871398925781,309.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26716.140625,26640.0,0.0,0.0,0.4381364285945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703050374984741,0.7703146934509277,-9.64507580647478e-06,0.0,0.000444652774604,0.0,0.0,83.94989776611328,0.0,0.0,0.0,0.4282680451869964,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185622304677963,-4276.75244140625,304.1642150878906,0.8248496055603027,0.2997429072856903,0.2724488377571106,293.28594970703125,297.1499938964844,293.1499938964844,0.181954026222229,-3892.332275390625,304.1659545898437,0.7858194708824158,0.2582268118858337,0.2479256689548492,293.23565673828125,297.1499938964844,293.1499938964844,0.3511160314083099,-4838.64892578125,304.1606140136719,0.9378255009651184,0.4387608468532562,0.3083295524120331,293.1152648925781,297.1499938964844,293.1499938964844,0.4548764526844024,-8026.83984375,304.16021728515625,0.9990000128746032,0.6184912323951721,0.5115348696708679,293.19830322265625,297.1499938964844,293.1499938964844,0.0346556194126606,-5699.41943359375,304.1553039550781,0.5177103877067566,0.0775384828448295,0.3633289337158203,291.1797180175781,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,293.25164794921875,291.1771545410156,1.0,0.4113942384719848,0.8658947944641113,0.8658947944641113,1.0,1.0,-2.0448250770568848,0.9121028780937196,1.1327221393585205,0.4482747316360473,0.0,0.0,0.5993877649307251,97.341552734375,126.0,-43.27988052368164,-19316.0390625,824.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7871398925781,309.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26716.140625,26640.0,0.0,0.0,0.4381364285945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703050374984741,0.7703146934509277,-9.64507580647478e-06,0.0,0.000444652774604,0.0,0.0,83.94989776611328,0.0,0.0,0.0,0.4282680451869964,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164516150951385,-4244.97021484375,304.1629943847656,0.8073995113372803,0.2961126565933227,0.2695352435111999,293.2899475097656,297.1499938964844,293.1499938964844,0.1792867928743362,-3847.7724609375,304.16510009765625,0.767130434513092,0.2539736628532409,0.244275614619255,293.2386169433594,297.1499938964844,293.1499938964844,0.3500590324401855,-4828.185546875,304.15887451171875,0.915709912776947,0.4359878599643707,0.3066641688346863,293.160400390625,297.1499938964844,293.1499938964844,0.4858250319957733,-8483.44921875,304.10528564453125,0.9990000128746032,0.6103026270866394,0.54108726978302,293.20050048828125,297.1499938964844,293.1499938964844,0.0337870419025421,-5630.42236328125,304.1549987792969,0.5039187073707581,0.0758683681488037,0.3577246069908142,291.1357421875,291.1499938964844,267.54998779296875,265.3959045410156,281.7799987792969,293.2518920898437,291.13336181640625,1.0,0.4212155342102051,0.8648923635482788,0.8648923635482788,1.0,1.0,-2.0636954307556152,0.92116516828537,1.14253032207489,0.4528769850730896,0.0,0.0,0.6042888164520264,106.1394500732422,129.0,-54.77647018432617,-19356.630859375,871.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6368408203125,309.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,26578.21484375,25560.0,0.0,0.0,0.4293382167816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759714126586914,0.775981068611145,-9.667090125731193e-06,0.0,0.0004357237194199,0.0,0.0,84.9692611694336,0.0,0.0,0.0,0.414971113204956,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164516150951385,-4244.97021484375,304.1629943847656,0.8073995113372803,0.2961126565933227,0.2695352435111999,293.2899475097656,297.1499938964844,293.1499938964844,0.1792867928743362,-3847.7724609375,304.16510009765625,0.767130434513092,0.2539736628532409,0.244275614619255,293.2386169433594,297.1499938964844,293.1499938964844,0.3500590324401855,-4828.185546875,304.15887451171875,0.915709912776947,0.4359878599643707,0.3066641688346863,293.160400390625,297.1499938964844,293.1499938964844,0.4858250319957733,-8483.44921875,304.10528564453125,0.9990000128746032,0.6103026270866394,0.54108726978302,293.20050048828125,297.1499938964844,293.1499938964844,0.0337870419025421,-5630.42236328125,304.1549987792969,0.5039187073707581,0.0758683681488037,0.3577246069908142,291.1357421875,291.1499938964844,267.54998779296875,265.3959045410156,281.7799987792969,293.2518920898437,291.13336181640625,1.0,0.4212155342102051,0.8648923635482788,0.8648923635482788,1.0,1.0,-2.0636954307556152,0.92116516828537,1.14253032207489,0.4528769850730896,0.0,0.0,0.6042888164520264,106.1394500732422,129.0,-54.77647018432617,-19356.630859375,871.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6368408203125,309.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,26578.21484375,25560.0,0.0,0.0,0.4293382167816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759714126586914,0.775981068611145,-9.667090125731193e-06,0.0,0.0004357237194199,0.0,0.0,84.9692611694336,0.0,0.0,0.0,0.414971113204956,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144263833761215,-4214.3896484375,304.1622009277344,0.7921861410140991,0.2926148772239685,0.2666261494159698,293.2929077148437,297.1499938964844,293.1499938964844,0.1766565293073654,-3803.668212890625,304.1645812988281,0.7521886825561523,0.2498216181993484,0.2405977249145507,293.2405700683594,297.1499938964844,293.1499938964844,0.349164754152298,-4819.328125,304.1576538085937,0.8993014097213745,0.4333467483520508,0.3050040304660797,293.2293701171875,297.1499938964844,293.1499938964844,0.5137602686882019,-8881.0673828125,304.0746765136719,0.9990000128746032,0.5960781574249268,0.565667986869812,293.2023620605469,297.1499938964844,293.1499938964844,0.0328070633113384,-5551.908203125,304.1549987792969,0.4927795529365539,0.0742090120911598,0.3514389097690582,291.0863342285156,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2594299316406,291.087158203125,1.0,0.4285594820976257,0.8632782101631165,0.8632782101631165,1.0,1.0,-2.0757594108581543,0.9268340468406676,1.1489253044128418,0.4558806419372558,0.0,0.0,0.6175703406333923,113.77741241455078,132.0,-41.6018180847168,-19365.1484375,909.9243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3619689941406,309.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25391.296875,25560.0,0.0,0.0,0.4226382374763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896249294281006,0.7896344661712646,-9.52847403823398e-06,0.0,0.0004289240750949,0.0,0.0,86.0853500366211,0.0,0.0,0.0,0.4305126965045929,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144263833761215,-4214.3896484375,304.1622009277344,0.7921861410140991,0.2926148772239685,0.2666261494159698,293.2929077148437,297.1499938964844,293.1499938964844,0.1766565293073654,-3803.668212890625,304.1645812988281,0.7521886825561523,0.2498216181993484,0.2405977249145507,293.2405700683594,297.1499938964844,293.1499938964844,0.349164754152298,-4819.328125,304.1576538085937,0.8993014097213745,0.4333467483520508,0.3050040304660797,293.2293701171875,297.1499938964844,293.1499938964844,0.5137602686882019,-8881.0673828125,304.0746765136719,0.9990000128746032,0.5960781574249268,0.565667986869812,293.2023620605469,297.1499938964844,293.1499938964844,0.0328070633113384,-5551.908203125,304.1549987792969,0.4927795529365539,0.0742090120911598,0.3514389097690582,291.0863342285156,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2594299316406,291.087158203125,1.0,0.4285594820976257,0.8632782101631165,0.8632782101631165,1.0,1.0,-2.0757594108581543,0.9268340468406676,1.1489253044128418,0.4558806419372558,0.0,0.0,0.6175703406333923,113.77741241455078,132.0,-41.6018180847168,-19365.1484375,909.9243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3619689941406,309.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25391.296875,25560.0,0.0,0.0,0.4226382374763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896249294281006,0.7896344661712646,-9.52847403823398e-06,0.0,0.0004289240750949,0.0,0.0,86.0853500366211,0.0,0.0,0.0,0.4305126965045929,4.0,0.0,1.0
723780,293.2784729003906,297.1499938964844,293.1499938964844,0.2112900912761688,-4164.62109375,304.1633605957031,0.775266706943512,0.2893035113811493,0.2640080451965332,293.29449462890625,297.1499938964844,293.1499938964844,0.1731636822223663,-3742.91650390625,304.1655578613281,0.7363651990890503,0.2458811402320861,0.2372353971004486,293.2414855957031,297.1499938964844,293.1499938964844,0.3463001847267151,-4787.21337890625,304.1598815917969,0.8815767765045166,0.4308681786060333,0.303556889295578,293.2760009765625,297.1499938964844,293.1499938964844,0.5070547461509705,-8757.4892578125,304.1107177734375,0.9819239974021912,0.5845086574554443,0.5566861033439636,293.2026672363281,297.1499938964844,293.1499938964844,0.031818613409996,-5467.025390625,304.15496826171875,0.4809292554855346,0.0728184059262275,0.3467950820922851,291.11346435546875,291.1499938964844,267.6703186035156,265.4908142089844,281.85595703125,293.2740783691406,291.1148986816406,1.0,0.4329079687595367,0.8616639971733093,0.8616639971733093,1.0,1.0,-2.0521388053894043,0.9152148962020874,1.136923909187317,0.4499095678329468,0.0,0.0,0.6209496259689331,122.79724884033205,135.0,16.207340240478516,-19154.41015625,918.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0005798339844,309.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,25475.357421875,25560.0,0.0,0.0,0.4181317687034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040179014205933,0.8040275573730469,-9.686770681582855e-06,0.0,0.0004243505827616,0.0,0.0,89.47810363769531,0.0,0.0,0.0,0.4351276457309723,4.0,0.0,1.0
723840,293.2784729003906,297.1499938964844,293.1499938964844,0.2112900912761688,-4164.62109375,304.1633605957031,0.775266706943512,0.2893035113811493,0.2640080451965332,293.29449462890625,297.1499938964844,293.1499938964844,0.1731636822223663,-3742.91650390625,304.1655578613281,0.7363651990890503,0.2458811402320861,0.2372353971004486,293.2414855957031,297.1499938964844,293.1499938964844,0.3463001847267151,-4787.21337890625,304.1598815917969,0.8815767765045166,0.4308681786060333,0.303556889295578,293.2760009765625,297.1499938964844,293.1499938964844,0.5070547461509705,-8757.4892578125,304.1107177734375,0.9819239974021912,0.5845086574554443,0.5566861033439636,293.2026672363281,297.1499938964844,293.1499938964844,0.031818613409996,-5467.025390625,304.15496826171875,0.4809292554855346,0.0728184059262275,0.3467950820922851,291.11346435546875,291.1499938964844,267.6703186035156,265.4908142089844,281.85595703125,293.2740783691406,291.1148986816406,1.0,0.4329079687595367,0.8616639971733093,0.8616639971733093,1.0,1.0,-2.0521388053894043,0.9152148962020874,1.136923909187317,0.4499095678329468,0.0,0.0,0.6209496259689331,122.79724884033205,135.0,16.207340240478516,-19154.41015625,918.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0005798339844,309.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,25475.357421875,25560.0,0.0,0.0,0.4181317687034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040179014205933,0.8040275573730469,-9.686770681582855e-06,0.0,0.0004243505827616,0.0,0.0,89.47810363769531,0.0,0.0,0.0,0.4351276457309723,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2097811698913574,-4140.75732421875,304.1636657714844,0.7684779763221741,0.2876375317573547,0.2626694440841675,293.2952575683594,297.1499938964844,293.1499938964844,0.1714730411767959,-3713.54345703125,304.1658020019531,0.7299798130989075,0.2439016103744506,0.2355309426784515,293.24200439453125,297.1499938964844,293.1499938964844,0.3449558913707733,-4772.29736328125,304.1605224609375,0.8745742440223694,0.4296094477176666,0.3028043508529663,293.2854309082031,297.1499938964844,293.1499938964844,0.5022600293159485,-8693.419921875,304.1262512207031,0.9737377166748048,0.5810586810112,0.5530428886413574,293.2027282714844,297.1499938964844,293.1499938964844,0.0313502438366413,-5426.80078125,304.1549377441406,0.4755638539791107,0.0721431374549865,0.3444815874099731,291.1226806640625,291.1499938964844,267.7003479003906,265.5145263671875,281.8792419433594,293.2779541015625,291.1234130859375,1.0,0.43428835272789,0.8608568906784058,0.8608568906784058,1.0,1.0,-2.038800001144409,0.9085963368415833,1.1302036046981812,0.4468176364898681,0.0,0.0,0.6218115091323853,126.55294799804688,135.0,18.7310848236084,-19005.333984375,920.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8336486816406,309.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25509.162109375,24480.0,0.0,0.0,0.4162695705890655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064119815826416,0.80642169713974,-9.717827197164295e-06,0.0,0.0004224606964271,0.0,0.0,90.0844955444336,0.0,0.0,0.0,0.420998752117157,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087966054677963,-4125.8583984375,304.1629638671875,0.7629922032356262,0.2859809100627899,0.2613039314746856,293.2959899902344,297.1499938964844,293.1499938964844,0.1702010184526443,-3692.0693359375,304.16522216796875,0.7246562838554382,0.2419189810752868,0.2337903082370758,293.242431640625,297.1499938964844,293.1499938964844,0.3444705307483673,-4767.57421875,304.15948486328125,0.8690400123596191,0.4283556044101715,0.3020265996456146,293.2906494140625,297.1499938964844,293.1499938964844,0.5007577538490295,-8669.041015625,304.1332397460937,0.9670429825782776,0.5783150792121887,0.5502821803092957,293.2026672363281,297.1499938964844,293.1499938964844,0.0309946089982986,-5398.115234375,304.1546630859375,0.4706139862537384,0.0714873895049095,0.3420977890491485,291.1019897460937,291.1499938964844,267.7303771972656,265.53826904296875,281.90008544921875,293.2802429199219,291.1007385253906,1.0,0.4354208409786224,0.860153317451477,0.860153317451477,1.0,1.0,-2.027956247329712,0.9032739996910096,1.1246821880340576,0.4440635144710541,0.0,0.0,0.6268872618675232,129.5638427734375,138.0,-16.200387954711914,-18784.89453125,920.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6976623535156,309.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24529.65625,24480.0,0.0,0.0,0.414402574300766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797166109085083,0.7971754670143127,-9.40627887757728e-06,0.0,0.0004205659497529,0.0,0.0,86.37104797363281,0.0,0.0,0.0,0.4298245310783386,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2055922448635101,-4074.77587890625,304.1640014648437,0.7539153695106506,0.2827110588550567,0.258572906255722,293.2972412109375,297.1499938964844,293.1499938964844,0.1666276454925537,-3629.45263671875,304.1661071777344,0.7152790427207947,0.2379671335220337,0.2302765995264053,293.2431640625,297.1499938964844,293.1499938964844,0.3414582312107086,-4733.87841796875,304.1613464355469,0.8600651621818542,0.4258671104907989,0.3004584908485412,293.2953491210937,297.1499938964844,293.1499938964844,0.4957682192325592,-8593.1142578125,304.14697265625,0.9557999968528748,0.5737857818603516,0.5459998846054077,293.2021179199219,297.1499938964844,293.1499938964844,0.0300403963774442,-5314.59375,304.1546936035156,0.4606978893280029,0.0702597498893737,0.3374888300895691,291.1274108886719,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.2825012207031,291.1282958984375,1.0,0.437065064907074,0.8587460517883301,0.8587460517883301,1.0,1.0,-2.00789475440979,0.8934361934661865,1.1144585609436035,0.4389121532440185,0.0,0.0,0.6284216046333313,134.5353240966797,141.0,20.65125274658203,-18607.369140625,919.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393310546875,308.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,24451.541015625,24480.0,0.0,0.0,0.4113185703754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806740939617157,0.8067504167556763,-9.481869710725732e-06,0.0,0.0004174360656179,0.0,0.0,88.41130828857422,0.0,0.0,0.0,0.4324448704719543,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2055922448635101,-4074.77587890625,304.1640014648437,0.7539153695106506,0.2827110588550567,0.258572906255722,293.2972412109375,297.1499938964844,293.1499938964844,0.1666276454925537,-3629.45263671875,304.1661071777344,0.7152790427207947,0.2379671335220337,0.2302765995264053,293.2431640625,297.1499938964844,293.1499938964844,0.3414582312107086,-4733.87841796875,304.1613464355469,0.8600651621818542,0.4258671104907989,0.3004584908485412,293.2953491210937,297.1499938964844,293.1499938964844,0.4957682192325592,-8593.1142578125,304.14697265625,0.9557999968528748,0.5737857818603516,0.5459998846054077,293.2021179199219,297.1499938964844,293.1499938964844,0.0300403963774442,-5314.59375,304.1546936035156,0.4606978893280029,0.0702597498893737,0.3374888300895691,291.1274108886719,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.2825012207031,291.1282958984375,1.0,0.437065064907074,0.8587460517883301,0.8587460517883301,1.0,1.0,-2.00789475440979,0.8934361934661865,1.1144585609436035,0.4389121532440185,0.0,0.0,0.6284216046333313,134.5353240966797,141.0,20.65125274658203,-18607.369140625,919.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393310546875,308.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,24451.541015625,24480.0,0.0,0.0,0.4113185703754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806740939617157,0.8067504167556763,-9.481869710725732e-06,0.0,0.0004174360656179,0.0,0.0,88.41130828857422,0.0,0.0,0.0,0.4324448704719543,4.0,0.0,1.0
