time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026208937168121,-4027.593505859375,304.1642761230469,0.7463700771331787,0.2794967889785766,0.2558571398258209,293.2982177734375,297.1499938964844,293.1499938964844,0.1632272601127624,-3569.91162109375,304.1664123535156,0.7065133452415466,0.2340350300073623,0.2267453074455261,293.2436828613281,297.1499938964844,293.1499938964844,0.3387567102909088,-4704.00732421875,304.1620483398437,0.8527562618255615,0.4234020709991455,0.2988777756690979,293.2970275878906,297.1499938964844,293.1499938964844,0.491538792848587,-8530.9755859375,304.1549377441406,0.9461805820465088,0.5697583556175232,0.5423243045806885,293.2012023925781,297.1499938964844,293.1499938964844,0.0291782226413488,-5240.96875,304.1545715332031,0.4518749415874481,0.0691277012228965,0.3331696689128876,291.1418762207031,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2834167480469,291.1427917480469,1.0,0.4381826221942901,0.8573388457298279,0.8573388457298279,1.0,1.0,-1.988892674446106,0.8841364979743958,1.104756236076355,0.4339531362056732,0.0,0.0,0.6285595893859863,138.65379333496094,144.0,20.96337509155273,-18386.44140625,916.1377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2217712402344,308.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,24472.896484375,23400.0,0.0,0.0,0.4087900817394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080365657806396,0.8080461025238037,-9.499403859081212e-06,0.0,0.0004148699517827,0.0,0.0,88.7431411743164,0.0,0.0,0.0,0.417901873588562,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026208937168121,-4027.593505859375,304.1642761230469,0.7463700771331787,0.2794967889785766,0.2558571398258209,293.2982177734375,297.1499938964844,293.1499938964844,0.1632272601127624,-3569.91162109375,304.1664123535156,0.7065133452415466,0.2340350300073623,0.2267453074455261,293.2436828613281,297.1499938964844,293.1499938964844,0.3387567102909088,-4704.00732421875,304.1620483398437,0.8527562618255615,0.4234020709991455,0.2988777756690979,293.2970275878906,297.1499938964844,293.1499938964844,0.491538792848587,-8530.9755859375,304.1549377441406,0.9461805820465088,0.5697583556175232,0.5423243045806885,293.2012023925781,297.1499938964844,293.1499938964844,0.0291782226413488,-5240.96875,304.1545715332031,0.4518749415874481,0.0691277012228965,0.3331696689128876,291.1418762207031,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2834167480469,291.1427917480469,1.0,0.4381826221942901,0.8573388457298279,0.8573388457298279,1.0,1.0,-1.988892674446106,0.8841364979743958,1.104756236076355,0.4339531362056732,0.0,0.0,0.6285595893859863,138.65379333496094,144.0,20.96337509155273,-18386.44140625,916.1377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2217712402344,308.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,24472.896484375,23400.0,0.0,0.0,0.4087900817394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080365657806396,0.8080461025238037,-9.499403859081212e-06,0.0,0.0004148699517827,0.0,0.0,88.7431411743164,0.0,0.0,0.0,0.417901873588562,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001207023859024,-3988.317626953125,304.1637878417969,0.7397422194480896,0.2763386368751526,0.2531735897064209,293.29901123046875,297.1499938964844,293.1499938964844,0.1601857095956802,-3516.943115234375,304.16607666015625,0.698188841342926,0.2301209419965744,0.2232118397951126,293.2439270019531,297.1499938964844,293.1499938964844,0.3367902338504791,-4682.77587890625,304.1614685058594,0.8464421033859253,0.4209776818752289,0.2973093092441559,293.2974548339844,297.1499938964844,293.1499938964844,0.4883771240711212,-8485.8701171875,304.15875244140625,0.9375117421150208,0.5659493207931519,0.5388784408569336,293.2000427246094,297.1499938964844,293.1499938964844,0.0283467434346675,-5193.8740234375,304.15447998046875,0.4443389177322387,0.0680659934878349,0.3290975689888,291.13104248046875,291.1499938964844,267.90972900390625,265.6806335449219,282.01422119140625,293.2836608886719,291.13348388671875,1.0,0.4390052556991577,0.8561413884162903,0.8561413884162903,1.0,1.0,-1.970514416694641,0.8751829266548157,1.0953315496444702,0.4290970265865326,0.0,0.0,0.6327609419822693,142.28248596191406,132.0,12.45689868927002,-18134.57421875,911.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08209228515625,308.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23388.794921875,23400.0,0.0,0.0,0.4061890840530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998552322387695,0.7998644113540649,-9.174353181151672e-06,0.0,0.0004122302925679,0.0,0.0,85.10568237304688,0.0,0.0,0.0,0.4265383780002594,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001207023859024,-3988.317626953125,304.1637878417969,0.7397422194480896,0.2763386368751526,0.2531735897064209,293.29901123046875,297.1499938964844,293.1499938964844,0.1601857095956802,-3516.943115234375,304.16607666015625,0.698188841342926,0.2301209419965744,0.2232118397951126,293.2439270019531,297.1499938964844,293.1499938964844,0.3367902338504791,-4682.77587890625,304.1614685058594,0.8464421033859253,0.4209776818752289,0.2973093092441559,293.2974548339844,297.1499938964844,293.1499938964844,0.4883771240711212,-8485.8701171875,304.15875244140625,0.9375117421150208,0.5659493207931519,0.5388784408569336,293.2000427246094,297.1499938964844,293.1499938964844,0.0283467434346675,-5193.8740234375,304.15447998046875,0.4443389177322387,0.0680659934878349,0.3290975689888,291.13104248046875,291.1499938964844,267.90972900390625,265.6806335449219,282.01422119140625,293.2836608886719,291.13348388671875,1.0,0.4390052556991577,0.8561413884162903,0.8561413884162903,1.0,1.0,-1.970514416694641,0.8751829266548157,1.0953315496444702,0.4290970265865326,0.0,0.0,0.6327609419822693,142.28248596191406,132.0,12.45689868927002,-18134.57421875,911.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08209228515625,308.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23388.794921875,23400.0,0.0,0.0,0.4061890840530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998552322387695,0.7998644113540649,-9.174353181151672e-06,0.0,0.0004122302925679,0.0,0.0,85.10568237304688,0.0,0.0,0.0,0.4265383780002594,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968831866979599,-3936.329345703125,304.16455078125,0.7387138605117798,0.273260623216629,0.250335693359375,293.29949951171875,297.1499938964844,293.1499938964844,0.1565102785825729,-3451.765869140625,304.1668395996094,0.6957003474235535,0.2262470573186874,0.219480887055397,293.24395751953125,297.1499938964844,293.1499938964844,0.3336292207241058,-4647.4599609375,304.1628723144531,0.8467226624488831,0.4185937345027923,0.2955990433692932,293.2973022460937,297.1499938964844,293.1499938964844,0.4835407137870788,-8417.03125,304.1637878417969,0.9375777244567872,0.5622438788414001,0.5353211164474487,293.19854736328125,297.1499938964844,293.1499938964844,0.027469515800476,-5095.630859375,304.1543884277344,0.4424412846565246,0.0670955926179885,0.3243178725242615,291.1564636230469,291.1499938964844,267.9691772460937,265.72802734375,282.0513916015625,293.2835388183594,291.1575927734375,1.0,0.4347756505012512,0.8549439311027527,0.8549439311027527,1.0,1.0,-1.9505618810653689,0.865486204624176,1.085075616836548,0.4238137602806091,0.0,0.0,0.6299198269844055,140.208984375,120.0,24.3757553100586,-17923.568359375,886.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9684753417969,308.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,23439.794921875,23400.0,0.0,0.0,0.4038399159908294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955451011657715,0.7955542206764221,-9.144129762717055e-06,0.0,0.0004098461649846,0.0,0.0,84.23039245605469,0.0,0.0,0.0,0.4251116514205932,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968831866979599,-3936.329345703125,304.16455078125,0.7387138605117798,0.273260623216629,0.250335693359375,293.29949951171875,297.1499938964844,293.1499938964844,0.1565102785825729,-3451.765869140625,304.1668395996094,0.6957003474235535,0.2262470573186874,0.219480887055397,293.24395751953125,297.1499938964844,293.1499938964844,0.3336292207241058,-4647.4599609375,304.1628723144531,0.8467226624488831,0.4185937345027923,0.2955990433692932,293.2973022460937,297.1499938964844,293.1499938964844,0.4835407137870788,-8417.03125,304.1637878417969,0.9375777244567872,0.5622438788414001,0.5353211164474487,293.19854736328125,297.1499938964844,293.1499938964844,0.027469515800476,-5095.630859375,304.1543884277344,0.4424412846565246,0.0670955926179885,0.3243178725242615,291.1564636230469,291.1499938964844,267.9691772460937,265.72802734375,282.0513916015625,293.2835388183594,291.1575927734375,1.0,0.4347756505012512,0.8549439311027527,0.8549439311027527,1.0,1.0,-1.9505618810653689,0.865486204624176,1.085075616836548,0.4238137602806091,0.0,0.0,0.6299198269844055,140.208984375,120.0,24.3757553100586,-17923.568359375,886.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9684753417969,308.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,23439.794921875,23400.0,0.0,0.0,0.4038399159908294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955451011657715,0.7955542206764221,-9.144129762717055e-06,0.0,0.0004098461649846,0.0,0.0,84.23039245605469,0.0,0.0,0.0,0.4251116514205932,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952988505363464,-3910.89453125,304.164794921875,0.7397668957710266,0.2717716097831726,0.2489006221294403,293.299560546875,297.1499938964844,293.1499938964844,0.1546861082315445,-3419.36328125,304.1670837402344,0.6961017847061157,0.22434002161026,0.2175796627998352,293.2437744140625,297.1499938964844,293.1499938964844,0.3320888876914978,-4630.31494140625,304.163330078125,0.8487169742584229,0.4174360036849975,0.2947195470333099,293.2969665527344,297.1499938964844,293.1499938964844,0.4811686277389526,-8383.6318359375,304.16558837890625,0.940085232257843,0.5604403614997864,0.533524215221405,293.1976623535156,297.1499938964844,293.1499938964844,0.0271022003144025,-5052.91162109375,304.1542663574219,0.4430842995643616,0.0666585192084312,0.3218432366847992,291.1662292480469,291.1499938964844,267.9988708496094,265.751708984375,282.06988525390625,293.2832336425781,291.1673889160156,1.0,0.4315077364444732,0.8543452024459839,0.8543452024459839,1.0,1.0,-1.940369725227356,0.8605440258979797,1.079825758934021,0.4210917055606842,0.0,0.0,0.6278573274612427,137.60452270507812,120.0,25.734922409057617,-17813.517578125,869.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9297180175781,308.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,23458.08984375,22320.0,0.0,0.0,0.4026317596435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791692852973938,0.7917019724845886,-9.111136932915542e-06,0.0,0.0004086200497113,0.0,0.0,83.409912109375,0.0,0.0,0.0,0.4088442623615265,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1942100971937179,-3894.048583984375,304.1640625,0.7416037917137146,0.2703152000904083,0.2474677711725235,293.2995300292969,297.1499938964844,293.1499938964844,0.1532455831766128,-3394.33984375,304.1665954589844,0.6973127126693726,0.2224530577659607,0.2156692892313003,293.2434997558594,297.1499938964844,293.1499938964844,0.3313721418380737,-4623.013671875,304.1622009277344,0.8516506552696228,0.4163053035736084,0.2938360571861267,293.2964782714844,297.1499938964844,293.1499938964844,0.4799563586711883,-8367.6630859375,304.1649169921875,0.9437904953956604,0.5586757063865662,0.5317310690879822,293.1966552734375,297.1499938964844,293.1499938964844,0.0267502069473266,-5021.728515625,304.15411376953125,0.444547176361084,0.0662513673305511,0.3193756341934204,291.1478881835937,291.1499938964844,268.0284729003906,265.775390625,282.08819580078125,293.2828369140625,291.14630126953125,1.0,0.4276774227619171,0.8537725806236267,0.8537725806236267,1.0,1.0,-1.9301774501800537,0.8556102514266968,1.074567198753357,0.4183575510978699,0.0,0.0,0.6296017169952393,134.30311584472656,108.0,-12.078726768493652,-17603.078125,849.5260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92095947265625,308.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22500.7109375,22320.0,0.0,0.0,0.4011731743812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738016247749329,0.7738103270530701,-8.724544386495836e-06,0.0,0.0004071397706866,0.0,0.0,78.02600860595703,0.0,0.0,0.0,0.4147084057331085,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909495145082473,-3841.290283203125,304.1648254394531,0.7473467588424683,0.2674778401851654,0.2446222007274627,293.2991943359375,297.1499938964844,293.1499938964844,0.1494953632354736,-3327.145263671875,304.1673278808594,0.7018013596534729,0.218728020787239,0.2118395715951919,293.2427062988281,297.1499938964844,293.1499938964844,0.3280730247497558,-4585.98095703125,304.16363525390625,0.8600308895111084,0.4140966236591339,0.2920721471309662,293.29522705078125,297.1499938964844,293.1499938964844,0.4748860001564026,-8296.255859375,304.1684265136719,0.9540836811065674,0.5552219152450562,0.5281774997711182,293.1944274902344,297.1499938964844,293.1499938964844,0.0257536694407463,-4931.640625,304.1544189453125,0.4497075974941253,0.0655187293887138,0.3145380616188049,291.1741943359375,291.1499938964844,268.0875549316406,265.8226928710937,282.1244506835937,293.28173828125,291.1755676269531,1.0,0.4187388122081756,0.8526273965835571,0.8526273965835571,1.0,1.0,-1.9099664688110352,0.8458442091941833,1.0641223192214966,0.4128949344158172,0.0,0.0,0.6250112652778625,126.1820831298828,96.0,25.335346221923828,-17445.072265625,805.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91717529296875,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22410.505859375,22320.0,0.0,0.0,0.3981378078460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684208154678345,0.7684294581413269,-8.653752956888638e-06,0.0,0.0004040592466481,0.0,0.0,76.75869750976562,0.0,0.0,0.0,0.4123908579349518,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909495145082473,-3841.290283203125,304.1648254394531,0.7473467588424683,0.2674778401851654,0.2446222007274627,293.2991943359375,297.1499938964844,293.1499938964844,0.1494953632354736,-3327.145263671875,304.1673278808594,0.7018013596534729,0.218728020787239,0.2118395715951919,293.2427062988281,297.1499938964844,293.1499938964844,0.3280730247497558,-4585.98095703125,304.16363525390625,0.8600308895111084,0.4140966236591339,0.2920721471309662,293.29522705078125,297.1499938964844,293.1499938964844,0.4748860001564026,-8296.255859375,304.1684265136719,0.9540836811065674,0.5552219152450562,0.5281774997711182,293.1944274902344,297.1499938964844,293.1499938964844,0.0257536694407463,-4931.640625,304.1544189453125,0.4497075974941253,0.0655187293887138,0.3145380616188049,291.1741943359375,291.1499938964844,268.0875549316406,265.8226928710937,282.1244506835937,293.28173828125,291.1755676269531,1.0,0.4187388122081756,0.8526273965835571,0.8526273965835571,1.0,1.0,-1.9099664688110352,0.8458442091941833,1.0641223192214966,0.4128949344158172,0.0,0.0,0.6250112652778625,126.1820831298828,96.0,25.335346221923828,-17445.072265625,805.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91717529296875,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22410.505859375,22320.0,0.0,0.0,0.3981378078460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684208154678345,0.7684294581413269,-8.653752956888638e-06,0.0,0.0004040592466481,0.0,0.0,76.75869750976562,0.0,0.0,0.0,0.4123908579349518,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1879028081893921,-3792.114013671875,304.1649475097656,0.7556368708610535,0.2647237181663513,0.2418031245470047,293.2986755371094,297.1499938964844,293.1499938964844,0.1459057927131652,-3262.765380859375,304.1675109863281,0.7086649537086487,0.2150541394948959,0.2080081403255462,293.24176025390625,297.1499938964844,293.1499938964844,0.325059026479721,-4552.4443359375,304.16412353515625,0.8715162873268127,0.4119382202625274,0.2903041541576385,293.2937316894531,297.1499938964844,293.1499938964844,0.4701896607875824,-8230.9716796875,304.1700744628906,0.9671506881713868,0.5518406629562378,0.5246376395225525,293.1920471191406,297.1499938964844,293.1499938964844,0.0249764323234558,-4855.83935546875,304.1542663574219,0.4577135741710663,0.0648780316114425,0.3098868131637573,291.1913146972656,291.1499938964844,268.1464233398437,265.86993408203125,282.1602478027344,293.28045654296875,291.1922912597656,1.0,0.4085783660411834,0.8514821529388428,0.8514821529388428,1.0,1.0,-1.8900208473205569,0.8362276554107666,1.05379319190979,0.4074549376964569,0.0,0.0,0.618315577507019,116.74357604980467,84.0,23.727867126464844,-17223.541015625,758.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,308.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22438.025390625,21240.0,0.0,0.0,0.394791692495346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535666227340698,0.7535751461982727,-8.52269022288965e-06,0.0,0.0004006633826065,0.0,0.0,73.76074981689453,0.0,0.0,0.0,0.3925826549530029,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1879028081893921,-3792.114013671875,304.1649475097656,0.7556368708610535,0.2647237181663513,0.2418031245470047,293.2986755371094,297.1499938964844,293.1499938964844,0.1459057927131652,-3262.765380859375,304.1675109863281,0.7086649537086487,0.2150541394948959,0.2080081403255462,293.24176025390625,297.1499938964844,293.1499938964844,0.325059026479721,-4552.4443359375,304.16412353515625,0.8715162873268127,0.4119382202625274,0.2903041541576385,293.2937316894531,297.1499938964844,293.1499938964844,0.4701896607875824,-8230.9716796875,304.1700744628906,0.9671506881713868,0.5518406629562378,0.5246376395225525,293.1920471191406,297.1499938964844,293.1499938964844,0.0249764323234558,-4855.83935546875,304.1542663574219,0.4577135741710663,0.0648780316114425,0.3098868131637573,291.1913146972656,291.1499938964844,268.1464233398437,265.86993408203125,282.1602478027344,293.28045654296875,291.1922912597656,1.0,0.4085783660411834,0.8514821529388428,0.8514821529388428,1.0,1.0,-1.8900208473205569,0.8362276554107666,1.05379319190979,0.4074549376964569,0.0,0.0,0.618315577507019,116.74357604980467,84.0,23.727867126464844,-17223.541015625,758.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,308.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22438.025390625,21240.0,0.0,0.0,0.394791692495346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535666227340698,0.7535751461982727,-8.52269022288965e-06,0.0,0.0004006633826065,0.0,0.0,73.76074981689453,0.0,0.0,0.0,0.3925826549530029,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1860605180263519,-3763.033447265625,304.1640319824219,0.7641869187355042,0.2625801563262939,0.2395791262388229,293.29815673828125,297.1499938964844,293.1499938964844,0.1434843242168426,-3219.839111328125,304.1669006347656,0.7155187726020813,0.2121471762657165,0.2049508541822433,293.2408447265625,297.1499938964844,293.1499938964844,0.3236319422721863,-4537.3212890625,304.1627502441406,0.8830055594444275,0.4102606177330017,0.288904070854187,293.2923278808594,297.1499938964844,293.1499938964844,0.4678263068199157,-8199.5322265625,304.168701171875,0.978901982307434,0.5492122769355774,0.5218477249145508,293.1900634765625,297.1499938964844,293.1499938964844,0.0244501959532499,-4807.49658203125,304.15399169921875,0.4661232531070709,0.0644202530384063,0.3063134849071502,291.1701354980469,291.1499938964844,268.193359375,265.9076843261719,282.1884155273437,293.2792358398437,291.171875,1.0,0.3998254537582397,0.8506249189376831,0.8506249189376831,1.0,1.0,-1.874356389045716,0.8286946415901184,1.0456618070602417,0.4031554460525512,0.0,0.0,0.6180751323699951,108.61228942871094,84.0,-1.7000153064727783,-16985.458984375,720.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.009033203125,308.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21365.6015625,21240.0,0.0,0.0,0.3914773762226105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315723896026611,0.7315804362297058,-8.081807209237013e-06,0.0,0.0003972997656092,0.0,0.0,67.81615447998047,0.0,0.0,0.0,0.396680623292923,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854070127010345,-3752.342041015625,304.1642150878906,0.7666142582893372,0.2620504796504974,0.2390279471874237,293.2980041503906,297.1499938964844,293.1499938964844,0.1427289247512817,-3206.111328125,304.16705322265625,0.7173911333084106,0.2114236950874328,0.2041880488395691,293.2406311035156,297.1499938964844,293.1499938964844,0.3229387998580932,-4529.4765625,304.1630859375,0.8862169981002808,0.4098449051380157,0.2885569930076599,293.2919616699219,297.1499938964844,293.1499938964844,0.4667618572711944,-8184.533203125,304.1693115234375,0.981952667236328,0.5485613346099854,0.52115797996521,293.1895751953125,297.1499938964844,293.1499938964844,0.0242846775799989,-4791.1435546875,304.1540222167969,0.4683065712451935,0.0643124878406524,0.30544114112854,291.1769714355469,291.1499938964844,268.2050476074219,265.9171142578125,282.1954040527344,293.2789306640625,291.179443359375,1.0,0.3975671231746673,0.8504105806350708,0.8504105806350708,1.0,1.0,-1.8704859018325808,0.8268351554870605,1.04365074634552,0.4020893275737762,0.0,0.0,0.6165439486503601,106.52362823486328,72.0,10.104340553283691,-16959.82421875,710.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0247802734375,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,21345.478515625,21240.0,0.0,0.0,0.3906264007091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300686836242676,0.7300767302513123,-8.063909263000824e-06,0.0,0.0003964361385442,0.0,0.0,67.50003051757812,0.0,0.0,0.0,0.3960229456424713,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824000030755996,-3703.392333984375,304.1644592285156,0.7806679606437683,0.2594326734542846,0.2362903654575348,293.2973022460937,297.1499938964844,293.1499938964844,0.139152780175209,-3141.23974609375,304.16729736328125,0.7278934121131897,0.2078205496072769,0.2003789693117141,293.239501953125,297.1499938964844,293.1499938964844,0.3198716342449188,-4495.1220703125,304.1637878417969,0.9044461846351624,0.4077756702899933,0.2868204712867737,293.2901916503906,297.1499938964844,293.1499938964844,0.4619766473770141,-8117.98095703125,304.1707763671875,0.997428297996521,0.5453227758407593,0.5177132487297058,293.1871032714844,297.1499938964844,293.1499938964844,0.0235329885035753,-4716.900390625,304.1539306640625,0.4791166186332702,0.0638084188103675,0.3012010455131531,291.1989440917969,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.27740478515625,291.1995544433594,1.0,0.3859157562255859,0.849338948726654,0.849338948726654,1.0,1.0,-1.8512930870056152,0.8176237344741821,1.033669352531433,0.3967870771884918,0.0,0.0,0.6081746220588684,95.85806274414062,60.0,18.18598937988281,-16746.2578125,662.2272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1037292480469,308.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21376.46875,21240.0,0.0,0.0,0.3861829936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128309607505798,0.712838888168335,-7.919881682028063e-06,0.0,0.0003919266164302,0.0,0.0,64.33157348632812,0.0,0.0,0.0,0.3904360234737396,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824000030755996,-3703.392333984375,304.1644592285156,0.7806679606437683,0.2594326734542846,0.2362903654575348,293.2973022460937,297.1499938964844,293.1499938964844,0.139152780175209,-3141.23974609375,304.16729736328125,0.7278934121131897,0.2078205496072769,0.2003789693117141,293.239501953125,297.1499938964844,293.1499938964844,0.3198716342449188,-4495.1220703125,304.1637878417969,0.9044461846351624,0.4077756702899933,0.2868204712867737,293.2901916503906,297.1499938964844,293.1499938964844,0.4619766473770141,-8117.98095703125,304.1707763671875,0.997428297996521,0.5453227758407593,0.5177132487297058,293.1871032714844,297.1499938964844,293.1499938964844,0.0235329885035753,-4716.900390625,304.1539306640625,0.4791166186332702,0.0638084188103675,0.3012010455131531,291.1989440917969,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.27740478515625,291.1995544433594,1.0,0.3859157562255859,0.849338948726654,0.849338948726654,1.0,1.0,-1.8512930870056152,0.8176237344741821,1.033669352531433,0.3967870771884918,0.0,0.0,0.6081746220588684,95.85806274414062,60.0,18.18598937988281,-16746.2578125,662.2272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1037292480469,308.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21376.46875,21240.0,0.0,0.0,0.3861829936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128309607505798,0.712838888168335,-7.919881682028063e-06,0.0,0.0003919266164302,0.0,0.0,64.33157348632812,0.0,0.0,0.0,0.3904360234737396,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809702813625335,-3680.083251953125,304.1644287109375,0.7870550751686096,0.2581669092178345,0.2349842339754104,293.2967834472656,297.1499938964844,293.1499938964844,0.1374282538890838,-3109.852783203125,304.16729736328125,0.7324161529541016,0.2060516923666,0.1985295265913009,293.23883056640625,297.1499938964844,293.1499938964844,0.3184111714363098,-4478.77880859375,304.1639404296875,0.9132432341575624,0.4067758321762085,0.2859939336776733,293.28643798828125,297.1499938964844,293.1499938964844,0.4522426426410675,-7973.89013671875,304.1849670410156,0.9990000128746032,0.5442774891853333,0.5082166790962219,293.1857604980469,297.1499938964844,293.1499938964844,0.0232148468494415,-4684.97802734375,304.1537780761719,0.4834504127502441,0.0636027678847312,0.299396812915802,291.20819091796875,291.1499938964844,268.2925109863281,265.9877319335937,282.2516784667969,293.2756652832031,291.2103576660156,1.0,0.3795940279960632,0.8488031625747681,0.8488031625747681,1.0,1.0,-1.8332197666168213,0.8089008331298828,1.0243189334869385,0.392215222120285,0.0,0.0,0.6034165620803833,91.27167510986328,60.0,27.42902374267578,-16596.52734375,634.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1490783691406,308.51202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.275390625,20160.0,0.0,0.0,0.3837750256061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035505771636963,0.7035584449768066,-7.841826118237805e-06,0.0,0.0003894828550983,0.0,0.0,62.66030502319336,0.0,0.0,0.0,0.3724399507045746,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798538714647293,-3662.254638671875,304.163818359375,0.7932183742523193,0.2569090127944946,0.2337158918380737,293.2962951660156,297.1499938964844,293.1499938964844,0.1359477192163467,-3083.207275390625,304.1668395996094,0.7367238998413086,0.2042886614799499,0.1967169344425201,293.2381591796875,297.1499938964844,293.1499938964844,0.3174677193164825,-4468.65966796875,304.1630859375,0.9221693277359008,0.4057822525501251,0.2851945459842682,293.2740173339844,297.1499938964844,293.1499938964844,0.4379618465900421,-7767.2138671875,304.2044982910156,0.9990000128746032,0.544977605342865,0.4941097795963287,293.1843566894531,297.1499938964844,293.1499938964844,0.022989759221673,-4663.35009765625,304.15350341796875,0.4875385463237762,0.0634272024035453,0.2978409826755523,291.2015991210937,291.1499938964844,268.321533203125,266.0111999511719,282.2744140625,293.2709045410156,291.201171875,1.0,0.372807890176773,0.8483197689056396,0.8483197689056396,1.0,1.0,-1.8095120191574097,0.7975225448608398,1.0119893550872805,0.3861283659934997,0.0,0.0,0.6004113554954529,86.95758056640625,48.0,3.3085358142852783,-16293.0654296875,604.1166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259216308594,308.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20458.876953125,20160.0,0.0,0.0,0.380937397480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784451007843018,0.6784524917602539,-7.421858754241839e-06,0.0,0.0003866030310746,0.0,0.0,56.986515045166016,0.0,0.0,0.0,0.3758175075054168,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.176628977060318,-3608.828857421875,304.16461181640625,0.8080580234527588,0.2543895840644836,0.2311626672744751,293.2955322265625,297.1499938964844,293.1499938964844,0.1322366446256637,-3014.6396484375,304.1674194335937,0.7475305199623108,0.2007406949996948,0.1930600106716156,293.237060546875,297.1499938964844,293.1499938964844,0.3138251304626465,-4427.1376953125,304.1648254394531,0.9436237215995787,0.4037708640098572,0.2835742235183716,293.2278747558594,297.1499938964844,293.1499938964844,0.4039705991744995,-7271.158203125,304.2428283691406,0.9990000128746032,0.5511367917060852,0.4629275798797607,293.1813659667969,297.1499938964844,293.1499938964844,0.0224090609699487,-4601.69384765625,304.1533203125,0.4973025619983673,0.0631613284349441,0.2950192987918854,291.2487487792969,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.2571105957031,291.25152587890625,1.0,0.3582142889499664,0.8473530411720276,0.8473530411720276,1.0,1.0,-1.759282469749451,0.7734639048576355,0.9858185052871704,0.3732755482196808,0.0,0.0,0.5845274925231934,77.87612915039062,51.0,50.70559310913086,-15897.6171875,542.2243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164123535156,308.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,20412.294921875,20160.0,0.0,0.0,0.3743610382080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514618396759033,0.6514689922332764,-7.193411420303164e-06,0.0,0.0003799288533627,0.0,0.0,52.52175521850586,0.0,0.0,0.0,0.3668343424797058,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.176628977060318,-3608.828857421875,304.16461181640625,0.8080580234527588,0.2543895840644836,0.2311626672744751,293.2955322265625,297.1499938964844,293.1499938964844,0.1322366446256637,-3014.6396484375,304.1674194335937,0.7475305199623108,0.2007406949996948,0.1930600106716156,293.237060546875,297.1499938964844,293.1499938964844,0.3138251304626465,-4427.1376953125,304.1648254394531,0.9436237215995787,0.4037708640098572,0.2835742235183716,293.2278747558594,297.1499938964844,293.1499938964844,0.4039705991744995,-7271.158203125,304.2428283691406,0.9990000128746032,0.5511367917060852,0.4629275798797607,293.1813659667969,297.1499938964844,293.1499938964844,0.0224090609699487,-4601.69384765625,304.1533203125,0.4973025619983673,0.0631613284349441,0.2950192987918854,291.2487487792969,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.2571105957031,291.25152587890625,1.0,0.3582142889499664,0.8473530411720276,0.8473530411720276,1.0,1.0,-1.759282469749451,0.7734639048576355,0.9858185052871704,0.3732755482196808,0.0,0.0,0.5845274925231934,77.87612915039062,51.0,50.70559310913086,-15897.6171875,542.2243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164123535156,308.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,20412.294921875,20160.0,0.0,0.0,0.3743610382080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514618396759033,0.6514689922332764,-7.193411420303164e-06,0.0,0.0003799288533627,0.0,0.0,52.52175521850586,0.0,0.0,0.0,0.3668343424797058,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739544570446014,-3564.9755859375,304.1641540527344,0.8179071545600891,0.2518461048603058,0.2286976873874664,293.2951354980469,297.1499938964844,293.1499938964844,0.1289471685886383,-2954.099609375,304.16705322265625,0.7546215653419495,0.1971345245838165,0.1894664913415908,293.2363586425781,297.1499938964844,293.1499938964844,0.31103515625,-4395.97314453125,304.1644897460937,0.9584637880325316,0.4017090201377868,0.2820002436637878,293.1675109863281,297.1499938964844,293.1499938964844,0.3797749280929565,-6923.29638671875,304.2514343261719,0.9990000128746032,0.561392605304718,0.4411526024341583,293.1786499023437,297.1499938964844,293.1499938964844,0.0220411606132984,-4563.04833984375,304.1528015136719,0.5047562718391418,0.0629201605916023,0.2929838299751282,291.26885986328125,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.26910400390625,1.0,0.348202645778656,0.8463863134384155,0.8463863134384155,1.0,1.0,-1.721516489982605,0.7554803490638733,0.9660360813140868,0.3633201122283935,0.0,0.0,0.5668753385543823,71.79735565185547,69.0,27.06942749023437,-15469.076171875,499.9148559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.658935546875,308.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20427.763671875,19080.0,0.0,0.0,0.3663974404335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138633489608765,0.6138702630996704,-6.908015166118275e-06,0.0,0.0003718468360602,0.0,0.0,46.841556549072266,0.0,0.0,0.0,0.3403432965278625,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739544570446014,-3564.9755859375,304.1641540527344,0.8179071545600891,0.2518461048603058,0.2286976873874664,293.2951354980469,297.1499938964844,293.1499938964844,0.1289471685886383,-2954.099609375,304.16705322265625,0.7546215653419495,0.1971345245838165,0.1894664913415908,293.2363586425781,297.1499938964844,293.1499938964844,0.31103515625,-4395.97314453125,304.1644897460937,0.9584637880325316,0.4017090201377868,0.2820002436637878,293.1675109863281,297.1499938964844,293.1499938964844,0.3797749280929565,-6923.29638671875,304.2514343261719,0.9990000128746032,0.561392605304718,0.4411526024341583,293.1786499023437,297.1499938964844,293.1499938964844,0.0220411606132984,-4563.04833984375,304.1528015136719,0.5047562718391418,0.0629201605916023,0.2929838299751282,291.26885986328125,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.26910400390625,1.0,0.348202645778656,0.8463863134384155,0.8463863134384155,1.0,1.0,-1.721516489982605,0.7554803490638733,0.9660360813140868,0.3633201122283935,0.0,0.0,0.5668753385543823,71.79735565185547,69.0,27.06942749023437,-15469.076171875,499.9148559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.658935546875,308.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20427.763671875,19080.0,0.0,0.0,0.3663974404335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138633489608765,0.6138702630996704,-6.908015166118275e-06,0.0,0.0003718468360602,0.0,0.0,46.841556549072266,0.0,0.0,0.0,0.3403432965278625,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724340170621872,-3541.349365234375,304.1620483398437,0.8155360817909241,0.2492414116859436,0.2263793349266052,293.2952880859375,297.1499938964844,293.1499938964844,0.1265117824077606,-2910.320068359375,304.1654968261719,0.7503790259361267,0.1934292316436767,0.1859914809465408,293.2359924316406,297.1499938964844,293.1499938964844,0.3102136254310608,-4388.30908203125,304.1611328125,0.9570538997650146,0.3995935022830963,0.2805405259132385,293.122314453125,297.1499938964844,293.1499938964844,0.3786700069904327,-6923.86181640625,304.21875,0.9990000128746032,0.5701805353164673,0.4406983852386474,293.17657470703125,297.1499938964844,293.1499938964844,0.0219668447971344,-4559.1337890625,304.1520080566406,0.5041159391403198,0.0626136139035224,0.2916677594184875,291.22137451171875,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2211303710937,1.0,0.3472394049167633,0.8458207249641418,0.8458207249641418,1.0,1.0,-1.7106623649597168,0.7504578232765198,0.9602044820785522,0.3598548769950866,0.0,0.0,0.5608717203140259,71.43872833251953,87.0,-27.58905982971192,-15179.8994140625,492.1034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9330444335937,308.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19253.57421875,19080.0,0.0,0.0,0.3570525050163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791762471199036,0.5791826248168945,-6.391174338205019e-06,0.0,0.0003623628872446,0.0,0.0,40.61063766479492,0.0,0.0,0.0,0.3402512371540069,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724340170621872,-3541.349365234375,304.1620483398437,0.8155360817909241,0.2492414116859436,0.2263793349266052,293.2952880859375,297.1499938964844,293.1499938964844,0.1265117824077606,-2910.320068359375,304.1654968261719,0.7503790259361267,0.1934292316436767,0.1859914809465408,293.2359924316406,297.1499938964844,293.1499938964844,0.3102136254310608,-4388.30908203125,304.1611328125,0.9570538997650146,0.3995935022830963,0.2805405259132385,293.122314453125,297.1499938964844,293.1499938964844,0.3786700069904327,-6923.86181640625,304.21875,0.9990000128746032,0.5701805353164673,0.4406983852386474,293.17657470703125,297.1499938964844,293.1499938964844,0.0219668447971344,-4559.1337890625,304.1520080566406,0.5041159391403198,0.0626136139035224,0.2916677594184875,291.22137451171875,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2211303710937,1.0,0.3472394049167633,0.8458207249641418,0.8458207249641418,1.0,1.0,-1.7106623649597168,0.7504578232765198,0.9602044820785522,0.3598548769950866,0.0,0.0,0.5608717203140259,71.43872833251953,87.0,-27.58905982971192,-15179.8994140625,492.1034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9330444335937,308.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19253.57421875,19080.0,0.0,0.0,0.3570525050163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791762471199036,0.5791826248168945,-6.391174338205019e-06,0.0,0.0003623628872446,0.0,0.0,40.61063766479492,0.0,0.0,0.0,0.3402512371540069,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707223206758499,-3514.01953125,304.16082763671875,0.8029941320419312,0.2465731352567672,0.2241522371768951,293.2958374023437,297.1499938964844,293.1499938964844,0.1239309832453727,-2863.212646484375,304.16461181640625,0.7373971939086914,0.1896349340677261,0.1825856417417526,293.2360534667969,297.1499938964844,293.1499938964844,0.3090092837810516,-4375.70654296875,304.15936279296875,0.9424009323120116,0.3974045217037201,0.279149442911148,293.11676025390625,297.1499938964844,293.1499938964844,0.3943648934364319,-7172.7197265625,304.1693115234375,0.9990000128746032,0.5720999240875244,0.4572660326957702,293.1753234863281,297.1499938964844,293.1499938964844,0.0218975190073251,-4554.271484375,304.1514587402344,0.4968811273574829,0.0621961914002895,0.290718674659729,291.1940002441406,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.2536926269531,291.1905822753906,1.0,0.3529637455940246,0.8452551960945129,0.8452551960945129,1.0,1.0,-1.720970630645752,0.7555134892463684,0.9654570817947388,0.361674964427948,0.0,0.0,0.5562068819999695,75.60469818115234,105.0,-46.57578659057617,-15139.1455078125,510.7359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0867004394531,308.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19163.12890625,19080.0,0.0,0.0,0.3480309844017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659416913986206,0.5659480094909668,-6.278702130657621e-06,0.0,0.0003532072296366,0.0,0.0,38.79410552978516,0.0,0.0,0.0,0.3360832631587982,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707223206758499,-3514.01953125,304.16082763671875,0.8029941320419312,0.2465731352567672,0.2241522371768951,293.2958374023437,297.1499938964844,293.1499938964844,0.1239309832453727,-2863.212646484375,304.16461181640625,0.7373971939086914,0.1896349340677261,0.1825856417417526,293.2360534667969,297.1499938964844,293.1499938964844,0.3090092837810516,-4375.70654296875,304.15936279296875,0.9424009323120116,0.3974045217037201,0.279149442911148,293.11676025390625,297.1499938964844,293.1499938964844,0.3943648934364319,-7172.7197265625,304.1693115234375,0.9990000128746032,0.5720999240875244,0.4572660326957702,293.1753234863281,297.1499938964844,293.1499938964844,0.0218975190073251,-4554.271484375,304.1514587402344,0.4968811273574829,0.0621961914002895,0.290718674659729,291.1940002441406,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.2536926269531,291.1905822753906,1.0,0.3529637455940246,0.8452551960945129,0.8452551960945129,1.0,1.0,-1.720970630645752,0.7555134892463684,0.9654570817947388,0.361674964427948,0.0,0.0,0.5562068819999695,75.60469818115234,105.0,-46.57578659057617,-15139.1455078125,510.7359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0867004394531,308.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19163.12890625,19080.0,0.0,0.0,0.3480309844017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659416913986206,0.5659480094909668,-6.278702130657621e-06,0.0,0.0003532072296366,0.0,0.0,38.79410552978516,0.0,0.0,0.0,0.3360832631587982,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1700330525636673,-3503.241455078125,304.1601257324219,0.79392009973526,0.2452180236577987,0.2230667769908905,293.2962646484375,297.1499938964844,293.1499938964844,0.1227585896849632,-2841.93115234375,304.1640625,0.7289005517959595,0.1877070069313049,0.1809031963348388,293.2362060546875,297.1499938964844,293.1499938964844,0.3086923360824585,-4372.75048828125,304.1582336425781,0.9313201308250428,0.3962856233119964,0.2784726917743683,293.1299743652344,297.1499938964844,293.1499938964844,0.4076823592185974,-7376.2666015625,304.1416015625,0.9990000128746032,0.5699370503425598,0.4703825712203979,293.1752319335937,297.1499938964844,293.1499938964844,0.0218728110194206,-4553.537109375,304.1512451171875,0.4915704429149627,0.0618981905281543,0.2901423573493957,291.1701354980469,291.1499938964844,268.5791015625,266.2212829589844,282.4139099121094,293.2503356933594,291.1669311523437,1.0,0.3577855825424194,0.8449724316596985,0.8449724316596985,1.0,1.0,-1.7318872213363647,0.7607786059379578,0.9711085557937622,0.3640539944171905,0.0,0.0,0.5572623610496521,79.07415771484375,105.0,-55.140403747558594,-15182.0205078125,527.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1062927246094,308.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19104.333984375,18000.0,0.0,0.0,0.3439354002475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653542280197144,0.5653604865074158,-6.261371709115338e-06,0.0,0.0003490507078822,0.0,0.0,38.65137481689453,0.0,0.0,0.0,0.3207983076572418,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698556393384933,-3501.6220703125,304.1585998535156,0.7837570905685425,0.2438496202230453,0.2219964563846588,293.2967529296875,297.1499938964844,293.1499938964844,0.1219482868909835,-2828.013427734375,304.1629943847656,0.7194237112998962,0.1857584118843078,0.1792305260896682,293.2364196777344,297.1499938964844,293.1499938964844,0.3092978596687317,-4380.9287109375,304.1556091308594,0.9186772704124452,0.3951532542705536,0.2778064906597137,293.1532287597656,297.1499938964844,293.1499938964844,0.4250908493995666,-7638.4375,304.1114196777344,0.9990000128746032,0.5656332969665527,0.4860523045063019,293.17547607421875,297.1499938964844,293.1499938964844,0.0219142157584428,-4562.1513671875,304.15093994140625,0.4853598177433014,0.0615308433771133,0.2894014418125152,291.1141967773437,291.1499938964844,268.6072998046875,266.2444763183594,282.4168701171875,293.2471923828125,291.10662841796875,1.0,0.3636537790298462,0.8444107174873352,0.8444107174873352,1.0,1.0,-1.7457150220870972,0.7673990726470947,0.9783158898353576,0.3671727180480957,0.0,0.0,0.5649223923683167,83.3617935180664,108.0,-107.69074249267578,-15135.55078125,549.6443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10174560546875,308.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.072265625,18000.0,0.0,0.0,0.3400689661502838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568161010742188,0.5568220615386963,-5.972951385047054e-06,0.0,0.0003451267548371,0.0,0.0,36.41811752319336,0.0,0.0,0.0,0.3289832472801208,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1679794639348983,-3470.8740234375,304.158935546875,0.7679737210273743,0.2411285191774368,0.2198034971952438,293.2976379394531,297.1499938964844,293.1499938964844,0.1192107871174812,-2777.104736328125,304.16326904296875,0.7027692794799805,0.1818588227033615,0.1758100241422653,293.23681640625,297.1499938964844,293.1499938964844,0.3078021705150604,-4364.12353515625,304.1563415527344,0.900379478931427,0.3928792774677276,0.2764253914356231,293.2181091308594,297.1499938964844,293.1499938964844,0.4513162970542907,-8021.41162109375,304.08135986328125,0.9990000128746032,0.5524333715438843,0.5110268592834473,293.17633056640625,297.1499938964844,293.1499938964844,0.0215965639799833,-4530.44384765625,304.1511535644531,0.4743123352527618,0.0607123374938964,0.2870739698410034,291.0967102050781,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,293.25201416015625,291.0964050292969,1.0,0.3721729516983032,0.8432873487472534,0.8432873487472534,1.0,1.0,-1.7645174264907837,0.7763503193855286,0.9881671071052552,0.3714475035667419,0.0,0.0,0.574366569519043,90.40704345703124,111.0,-34.8360710144043,-15352.263671875,583.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.04296875,18000.0,0.0,0.0,0.3341504335403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773949027061462,0.5774009823799133,-6.072111318644602e-06,0.0,0.0003391202189959,0.0,0.0,38.77261734008789,0.0,0.0,0.0,0.3343757688999176,4.0,0.0,1.0
