time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1679794639348983,-3470.8740234375,304.158935546875,0.7679737210273743,0.2411285191774368,0.2198034971952438,293.2976379394531,297.1499938964844,293.1499938964844,0.1192107871174812,-2777.104736328125,304.16326904296875,0.7027692794799805,0.1818588227033615,0.1758100241422653,293.23681640625,297.1499938964844,293.1499938964844,0.3078021705150604,-4364.12353515625,304.1563415527344,0.900379478931427,0.3928792774677276,0.2764253914356231,293.2181091308594,297.1499938964844,293.1499938964844,0.4513162970542907,-8021.41162109375,304.08135986328125,0.9990000128746032,0.5524333715438843,0.5110268592834473,293.17633056640625,297.1499938964844,293.1499938964844,0.0215965639799833,-4530.44384765625,304.1511535644531,0.4743123352527618,0.0607123374938964,0.2870739698410034,291.0967102050781,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,293.25201416015625,291.0964050292969,1.0,0.3721729516983032,0.8432873487472534,0.8432873487472534,1.0,1.0,-1.7645174264907837,0.7763503193855286,0.9881671071052552,0.3714475035667419,0.0,0.0,0.574366569519043,90.40704345703124,111.0,-34.8360710144043,-15352.263671875,583.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.04296875,18000.0,0.0,0.0,0.3341504335403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773949027061462,0.5774009823799133,-6.072111318644602e-06,0.0,0.0003391202189959,0.0,0.0,38.77261734008789,0.0,0.0,0.0,0.3343757688999176,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1658877730369568,-3436.114501953125,304.15948486328125,0.7518171072006226,0.2384667843580246,0.2177068889141082,293.2982177734375,297.1499938964844,293.1499938964844,0.1163378283381462,-2723.04833984375,304.1636657714844,0.6844510436058044,0.1780032962560653,0.1724729537963867,293.2371520996094,297.1499938964844,293.1499938964844,0.3057847917079925,-4341.0859375,304.1576843261719,0.8820510506629944,0.3906112015247345,0.275081992149353,293.2771301269531,297.1499938964844,293.1499938964844,0.4557436108589172,-8071.6171875,304.0994567871094,0.9874253273010254,0.538662314414978,0.5137009024620056,293.1773376464844,297.1499938964844,293.1499938964844,0.0212248731404542,-4491.21240234375,304.1513977050781,0.4589444398880005,0.0598395019769668,0.2847322225570678,291.1018371582031,291.1499938964844,268.71905517578125,266.3367919921875,282.4732666015625,293.2696228027344,291.1054077148437,1.0,0.3784757554531097,0.8421639800071716,0.8421639800071716,1.0,1.0,-1.756902813911438,0.7726437449455261,0.984259068965912,0.3693071901798248,0.0,0.0,0.5811614990234375,98.37012481689452,114.0,12.45901584625244,-15325.4736328125,601.9247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480712890625,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.59765625,18000.0,0.0,0.0,0.3304653763771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592260479927063,0.5922666788101196,-6.177370323712239e-06,0.0,0.0003353803476784,0.0,0.0,40.71004104614258,0.0,0.0,0.0,0.3388959765434265,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1658877730369568,-3436.114501953125,304.15948486328125,0.7518171072006226,0.2384667843580246,0.2177068889141082,293.2982177734375,297.1499938964844,293.1499938964844,0.1163378283381462,-2723.04833984375,304.1636657714844,0.6844510436058044,0.1780032962560653,0.1724729537963867,293.2371520996094,297.1499938964844,293.1499938964844,0.3057847917079925,-4341.0859375,304.1576843261719,0.8820510506629944,0.3906112015247345,0.275081992149353,293.2771301269531,297.1499938964844,293.1499938964844,0.4557436108589172,-8071.6171875,304.0994567871094,0.9874253273010254,0.538662314414978,0.5137009024620056,293.1773376464844,297.1499938964844,293.1499938964844,0.0212248731404542,-4491.21240234375,304.1513977050781,0.4589444398880005,0.0598395019769668,0.2847322225570678,291.1018371582031,291.1499938964844,268.71905517578125,266.3367919921875,282.4732666015625,293.2696228027344,291.1054077148437,1.0,0.3784757554531097,0.8421639800071716,0.8421639800071716,1.0,1.0,-1.756902813911438,0.7726437449455261,0.984259068965912,0.3693071901798248,0.0,0.0,0.5811614990234375,98.37012481689452,114.0,12.45901584625244,-15325.4736328125,601.9247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480712890625,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.59765625,18000.0,0.0,0.0,0.3304653763771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592260479927063,0.5922666788101196,-6.177370323712239e-06,0.0,0.0003353803476784,0.0,0.0,40.71004104614258,0.0,0.0,0.0,0.3388959765434265,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.163434162735939,-3394.807373046875,304.1603698730469,0.7385363578796387,0.2357708364725113,0.2155911773443222,293.29888916015625,297.1499938964844,293.1499938964844,0.1132240742444992,-2663.73681640625,304.1642761230469,0.6685941219329834,0.1741077005863189,0.1691130101680755,293.23785400390625,297.1499938964844,293.1499938964844,0.3030419945716858,-4309.4658203125,304.1596069335937,0.8667910099029541,0.3882631361484527,0.2736933529376983,293.29742431640625,297.1499938964844,293.1499938964844,0.4477511644363403,-7944.9150390625,304.1289367675781,0.969085693359375,0.5312774777412415,0.505760133266449,293.17852783203125,297.1499938964844,293.1499938964844,0.0207421630620956,-4437.8662109375,304.1517333984375,0.4446002542972564,0.0589050129055976,0.282018095254898,291.1343078613281,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.1351013183594,1.0,0.3825177252292633,0.840898871421814,0.840898871421814,1.0,1.0,-1.735764980316162,0.7625357508659363,0.973229169845581,0.3635801672935486,0.0,0.0,0.5805217027664185,105.52001953125,117.0,25.76994705200196,-15103.27734375,608.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,308.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.3279648423194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940135717391968,0.5940197706222534,-6.2105364122544415e-06,0.0,0.0003328426391817,0.0,0.0,41.05399703979492,0.0,0.0,0.0,0.3396279513835907,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.163434162735939,-3394.807373046875,304.1603698730469,0.7385363578796387,0.2357708364725113,0.2155911773443222,293.29888916015625,297.1499938964844,293.1499938964844,0.1132240742444992,-2663.73681640625,304.1642761230469,0.6685941219329834,0.1741077005863189,0.1691130101680755,293.23785400390625,297.1499938964844,293.1499938964844,0.3030419945716858,-4309.4658203125,304.1596069335937,0.8667910099029541,0.3882631361484527,0.2736933529376983,293.29742431640625,297.1499938964844,293.1499938964844,0.4477511644363403,-7944.9150390625,304.1289367675781,0.969085693359375,0.5312774777412415,0.505760133266449,293.17852783203125,297.1499938964844,293.1499938964844,0.0207421630620956,-4437.8662109375,304.1517333984375,0.4446002542972564,0.0589050129055976,0.282018095254898,291.1343078613281,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.1351013183594,1.0,0.3825177252292633,0.840898871421814,0.840898871421814,1.0,1.0,-1.735764980316162,0.7625357508659363,0.973229169845581,0.3635801672935486,0.0,0.0,0.5805217027664185,105.52001953125,117.0,25.76994705200196,-15103.27734375,608.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,308.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.3279648423194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940135717391968,0.5940197706222534,-6.2105364122544415e-06,0.0,0.0003328426391817,0.0,0.0,41.05399703979492,0.0,0.0,0.0,0.3396279513835907,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611969172954559,-3357.394775390625,304.16064453125,0.728766143321991,0.23311547935009,0.2134166955947876,293.29949951171875,297.1499938964844,293.1499938964844,0.1102356985211372,-2606.82666015625,304.1644897460937,0.6563531756401062,0.1702112108469009,0.1656568497419357,293.2384948730469,297.1499938964844,293.1499938964844,0.3006663620471954,-4282.44091796875,304.1603698730469,0.855880856513977,0.385904848575592,0.2722239792346954,293.3030700683594,297.1499938964844,293.1499938964844,0.4430459141731262,-7871.46240234375,304.1435546875,0.9550536274909972,0.5263819694519043,0.5010093450546265,293.17926025390625,297.1499938964844,293.1499938964844,0.020282719284296,-4387.5888671875,304.15191650390625,0.4343826472759247,0.0580305866897106,0.2790887653827667,291.1469116210937,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.280517578125,291.14764404296875,1.0,0.3854089975357055,0.8396337032318115,0.8396337032318115,1.0,1.0,-1.7180174589157104,0.7540495991706848,0.9639678001403807,0.3587210178375244,0.0,0.0,0.5800814032554626,110.96475219726562,120.0,19.97950935363769,-14902.4853515625,612.2782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11895751953125,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.3260238468647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939756035804749,0.5939818024635315,-6.213737833604682e-06,0.0,0.0003308727464172,0.0,0.0,41.0676383972168,0.0,0.0,0.0,0.3396453857421875,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611969172954559,-3357.394775390625,304.16064453125,0.728766143321991,0.23311547935009,0.2134166955947876,293.29949951171875,297.1499938964844,293.1499938964844,0.1102356985211372,-2606.82666015625,304.1644897460937,0.6563531756401062,0.1702112108469009,0.1656568497419357,293.2384948730469,297.1499938964844,293.1499938964844,0.3006663620471954,-4282.44091796875,304.1603698730469,0.855880856513977,0.385904848575592,0.2722239792346954,293.3030700683594,297.1499938964844,293.1499938964844,0.4430459141731262,-7871.46240234375,304.1435546875,0.9550536274909972,0.5263819694519043,0.5010093450546265,293.17926025390625,297.1499938964844,293.1499938964844,0.020282719284296,-4387.5888671875,304.15191650390625,0.4343826472759247,0.0580305866897106,0.2790887653827667,291.1469116210937,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.280517578125,291.14764404296875,1.0,0.3854089975357055,0.8396337032318115,0.8396337032318115,1.0,1.0,-1.7180174589157104,0.7540495991706848,0.9639678001403807,0.3587210178375244,0.0,0.0,0.5800814032554626,110.96475219726562,120.0,19.97950935363769,-14902.4853515625,612.2782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11895751953125,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.3260238468647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939756035804749,0.5939818024635315,-6.213737833604682e-06,0.0,0.0003308727464172,0.0,0.0,41.0676383972168,0.0,0.0,0.0,0.3396453857421875,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601116359233856,-3339.247802734375,304.1606750488281,0.7245876789093018,0.2318179011344909,0.2123393267393112,293.2996826171875,297.1499938964844,293.1499938964844,0.1087616980075836,-2578.670654296875,304.1645202636719,0.6510721445083618,0.1682811975479126,0.1639263182878494,293.2387390136719,297.1499938964844,293.1499938964844,0.2995089888572693,-4269.31591796875,304.1605834960937,0.8513689041137695,0.3847361803054809,0.2714832425117492,293.30401611328125,297.1499938964844,293.1499938964844,0.441013753414154,-7840.533203125,304.1484069824219,0.9489760398864746,0.5242536067962646,0.4990370869636535,293.179443359375,297.1499938964844,293.1499938964844,0.0200702715665102,-4364.1533203125,304.1519470214844,0.4302715361118316,0.0576271153986454,0.277697890996933,291.1517333984375,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,293.28094482421875,291.1522827148437,1.0,0.3865700960159302,0.8390011787414551,0.8390011787414551,1.0,1.0,-1.7097183465957642,0.7500805854797363,0.9596377015113832,0.3564468920230865,0.0,0.0,0.5794742703437805,113.29566955566406,120.0,16.62021827697754,-14805.0673828125,613.3403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180053710937,308.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.3252017796039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930842757225037,0.5930904746055603,-6.209107141330605e-06,0.0,0.0003300384560134,0.0,0.0,40.95832061767578,0.0,0.0,0.0,0.3393877446651459,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590483784675598,-3321.46240234375,304.1606750488281,0.7206934094429016,0.2305401414632797,0.2112728357315063,293.2998046875,297.1499938964844,293.1499938964844,0.1073040291666984,-2550.762939453125,304.16455078125,0.6461905241012573,0.1663658916950225,0.1622015237808227,293.23895263671875,297.1499938964844,293.1499938964844,0.2983700931072235,-4256.4150390625,304.1607360839844,0.8472820520401001,0.3835750520229339,0.270742267370224,293.304443359375,297.1499938964844,293.1499938964844,0.439061552286148,-7811.25146484375,304.1522216796875,0.9433199763298036,0.5222219824790955,0.4971794188022613,293.17950439453125,297.1499938964844,293.1499938964844,0.0198693480342626,-4341.86181640625,304.1519775390625,0.4266293942928314,0.057242464274168,0.2763635516166687,291.1557312011719,291.1499938964844,268.8835144042969,266.4739990234375,282.58221435546875,293.2811279296875,291.1562194824219,1.0,0.3875977993011474,0.8385769128799438,0.8385769128799438,1.0,1.0,-1.7016445398330688,0.7462382912635803,0.9554062485694884,0.354255348443985,0.0,0.0,0.5786891579627991,115.44742584228516,108.0,14.047853469848633,-14711.3779296875,614.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9295654296875,307.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.791015625,18000.0,0.0,0.0,0.3244408369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918388366699219,0.5918450355529785,-6.201520136528416e-06,0.0,0.000329266214976,0.0,0.0,40.79988098144531,0.0,0.0,0.0,0.339015394449234,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567979007959365,-3283.673095703125,304.1608581542969,0.7191346883773804,0.2280866354703903,0.2090130150318145,293.299560546875,297.1499938964844,293.1499938964844,0.1042728051543235,-2492.423828125,304.16473388671875,0.6423090696334839,0.1626161038875579,0.1586008071899414,293.239013671875,297.1499938964844,293.1499938964844,0.2958980500698089,-4228.30029296875,304.1612854003906,0.8467218279838562,0.3813082575798034,0.269131988286972,293.30419921875,297.1499938964844,293.1499938964844,0.4349763989448547,-7750.982421875,304.1582336425781,0.9420310854911804,0.5183523893356323,0.4934639036655426,293.17919921875,297.1499938964844,293.1499938964844,0.0193728618323802,-4286.07373046875,304.1521301269531,0.4248937964439392,0.0565544888377189,0.2730008363723755,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.16552734375,1.0,0.3842860758304596,0.8377283215522766,0.8377283215522766,1.0,1.0,-1.6841771602630615,0.7379290461540222,0.946248173713684,0.3495747447013855,0.0,0.0,0.5761415362358093,114.3332977294922,96.0,13.72531795501709,-14522.345703125,598.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,307.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.423828125,18000.0,0.0,0.0,0.3230035603046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878548622131348,0.5878610610961914,-6.1765153986925725e-06,0.0,0.0003278075600974,0.0,0.0,40.291629791259766,0.0,0.0,0.0,0.3378091156482696,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567979007959365,-3283.673095703125,304.1608581542969,0.7191346883773804,0.2280866354703903,0.2090130150318145,293.299560546875,297.1499938964844,293.1499938964844,0.1042728051543235,-2492.423828125,304.16473388671875,0.6423090696334839,0.1626161038875579,0.1586008071899414,293.239013671875,297.1499938964844,293.1499938964844,0.2958980500698089,-4228.30029296875,304.1612854003906,0.8467218279838562,0.3813082575798034,0.269131988286972,293.30419921875,297.1499938964844,293.1499938964844,0.4349763989448547,-7750.982421875,304.1582336425781,0.9420310854911804,0.5183523893356323,0.4934639036655426,293.17919921875,297.1499938964844,293.1499938964844,0.0193728618323802,-4286.07373046875,304.1521301269531,0.4248937964439392,0.0565544888377189,0.2730008363723755,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.16552734375,1.0,0.3842860758304596,0.8377283215522766,0.8377283215522766,1.0,1.0,-1.6841771602630615,0.7379290461540222,0.946248173713684,0.3495747447013855,0.0,0.0,0.5761415362358093,114.3332977294922,96.0,13.72531795501709,-14522.345703125,598.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,307.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.423828125,18000.0,0.0,0.0,0.3230035603046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878548622131348,0.5878610610961914,-6.1765153986925725e-06,0.0,0.0003278075600974,0.0,0.0,40.291629791259766,0.0,0.0,0.0,0.3378091156482696,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545446217060089,-3245.727783203125,304.1609802246094,0.7223296761512756,0.2257939726114273,0.2067493945360183,293.2986755371094,297.1499938964844,293.1499938964844,0.1012344658374786,-2433.592041015625,304.1648864746094,0.6426877379417419,0.1590032577514648,0.1549706608057022,293.23858642578125,297.1499938964844,293.1499938964844,0.293346643447876,-4199.251953125,304.1617736816406,0.8518544435501099,0.3791356682777405,0.2674718797206878,293.3031005859375,297.1499938964844,293.1499938964844,0.4307774007320404,-7689.99755859375,304.1624450683594,0.9482516050338744,0.5146695971488953,0.4897876381874084,293.1783142089844,297.1499938964844,293.1499938964844,0.0188611205667257,-4227.43701171875,304.1522827148437,0.4273867011070251,0.0559916757047176,0.2694637477397918,291.174560546875,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1751708984375,1.0,0.3776857256889343,0.8368797898292542,0.8368797898292542,1.0,1.0,-1.6664471626281738,0.7295024991035461,0.9369446039199828,0.3448445796966553,0.0,0.0,0.5722095966339111,109.31485748291016,84.0,13.43516445159912,-14330.7958984375,572.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70465087890625,307.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.310546875,18000.0,0.0,0.0,0.3214898705482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811527967453003,0.5811589360237122,-6.133209808467655e-06,0.0,0.0003262713435105,0.0,0.0,39.4387321472168,0.0,0.0,0.0,0.3357898592948913,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545446217060089,-3245.727783203125,304.1609802246094,0.7223296761512756,0.2257939726114273,0.2067493945360183,293.2986755371094,297.1499938964844,293.1499938964844,0.1012344658374786,-2433.592041015625,304.1648864746094,0.6426877379417419,0.1590032577514648,0.1549706608057022,293.23858642578125,297.1499938964844,293.1499938964844,0.293346643447876,-4199.251953125,304.1617736816406,0.8518544435501099,0.3791356682777405,0.2674718797206878,293.3031005859375,297.1499938964844,293.1499938964844,0.4307774007320404,-7689.99755859375,304.1624450683594,0.9482516050338744,0.5146695971488953,0.4897876381874084,293.1783142089844,297.1499938964844,293.1499938964844,0.0188611205667257,-4227.43701171875,304.1522827148437,0.4273867011070251,0.0559916757047176,0.2694637477397918,291.174560546875,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1751708984375,1.0,0.3776857256889343,0.8368797898292542,0.8368797898292542,1.0,1.0,-1.6664471626281738,0.7295024991035461,0.9369446039199828,0.3448445796966553,0.0,0.0,0.5722095966339111,109.31485748291016,84.0,13.43516445159912,-14330.7958984375,572.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70465087890625,307.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.310546875,18000.0,0.0,0.0,0.3214898705482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811527967453003,0.5811589360237122,-6.133209808467655e-06,0.0,0.0003262713435105,0.0,0.0,39.4387321472168,0.0,0.0,0.0,0.3357898592948913,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523452550172805,-3208.60693359375,304.1609802246094,0.7289602756500244,0.22364142537117,0.2045270353555679,293.2972717285156,297.1499938964844,293.1499938964844,0.0982481613755226,-2375.434814453125,304.1649169921875,0.6462096571922302,0.155521348118782,0.1513723134994506,293.2378234863281,297.1499938964844,293.1499938964844,0.2907978892326355,-4170.22998046875,304.1620788574219,0.8613904118537903,0.3770445585250854,0.2658014595508575,293.30145263671875,297.1499938964844,293.1499938964844,0.4265590906143188,-7629.36181640625,304.1653137207031,0.9595767855644226,0.5111266374588013,0.4861574172973633,293.1770324707031,297.1499938964844,293.1499938964844,0.0183700937777757,-4170.05859375,304.15234375,0.4333351254463196,0.0555373504757881,0.2659903168678283,291.1836242675781,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2781982421875,291.1842041015625,1.0,0.36886927485466,0.8360649943351746,0.8360649943351746,1.0,1.0,-1.6489239931106567,0.7211815118789673,0.9277424812316896,0.3401969671249389,0.0,0.0,0.5671091079711914,101.9254913330078,72.0,12.690180778503418,-14141.0673828125,540.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.40234375,18000.0,0.0,0.0,0.3197264075279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721737742424011,0.5721798539161682,-6.073965778341517e-06,0.0,0.0003244816616643,0.0,0.0,38.30687713623047,0.0,0.0,0.0,0.3330844938755035,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523452550172805,-3208.60693359375,304.1609802246094,0.7289602756500244,0.22364142537117,0.2045270353555679,293.2972717285156,297.1499938964844,293.1499938964844,0.0982481613755226,-2375.434814453125,304.1649169921875,0.6462096571922302,0.155521348118782,0.1513723134994506,293.2378234863281,297.1499938964844,293.1499938964844,0.2907978892326355,-4170.22998046875,304.1620788574219,0.8613904118537903,0.3770445585250854,0.2658014595508575,293.30145263671875,297.1499938964844,293.1499938964844,0.4265590906143188,-7629.36181640625,304.1653137207031,0.9595767855644226,0.5111266374588013,0.4861574172973633,293.1770324707031,297.1499938964844,293.1499938964844,0.0183700937777757,-4170.05859375,304.15234375,0.4333351254463196,0.0555373504757881,0.2659903168678283,291.1836242675781,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2781982421875,291.1842041015625,1.0,0.36886927485466,0.8360649943351746,0.8360649943351746,1.0,1.0,-1.6489239931106567,0.7211815118789673,0.9277424812316896,0.3401969671249389,0.0,0.0,0.5671091079711914,101.9254913330078,72.0,12.690180778503418,-14141.0673828125,540.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.40234375,18000.0,0.0,0.0,0.3197264075279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721737742424011,0.5721798539161682,-6.073965778341517e-06,0.0,0.0003244816616643,0.0,0.0,38.30687713623047,0.0,0.0,0.0,0.3330844938755035,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502203941345214,-3172.669921875,304.1608581542969,0.7386706471443176,0.2216081023216247,0.2023609429597854,293.29547119140625,297.1499938964844,293.1499938964844,0.0953337848186492,-2318.427001953125,304.164794921875,0.6526128053665161,0.1521571576595306,0.1478304713964462,293.2368469238281,297.1499938964844,293.1499938964844,0.2882878482341766,-4141.6494140625,304.1622314453125,0.8750981092453003,0.3750197291374206,0.2641368806362152,293.2994384765625,297.1499938964844,293.1499938964844,0.4223805069923401,-7569.703125,304.1671447753906,0.9743814468383788,0.5076963305473328,0.4825802743434906,293.1754455566406,297.1499938964844,293.1499938964844,0.0179103929549455,-4115.314453125,304.1523132324219,0.4428493082523346,0.0551702119410038,0.2626581788063049,291.1915588378906,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1920471191406,1.0,0.3585403859615326,0.8352501392364502,0.8352501392364502,1.0,1.0,-1.6317769289016724,0.7130414843559265,0.9187354445457458,0.335675299167633,0.0,0.0,0.561019778251648,93.08597564697266,60.0,11.216894149780272,-13953.1826171875,505.0934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6741943359375,307.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.412109375,18000.0,0.0,0.0,0.3175898790359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612586736679077,0.56126469373703,-6.001808287692256e-06,0.0,0.0003223133389838,0.0,0.0,36.95676803588867,0.0,0.0,0.0,0.3298115134239197,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502203941345214,-3172.669921875,304.1608581542969,0.7386706471443176,0.2216081023216247,0.2023609429597854,293.29547119140625,297.1499938964844,293.1499938964844,0.0953337848186492,-2318.427001953125,304.164794921875,0.6526128053665161,0.1521571576595306,0.1478304713964462,293.2368469238281,297.1499938964844,293.1499938964844,0.2882878482341766,-4141.6494140625,304.1622314453125,0.8750981092453003,0.3750197291374206,0.2641368806362152,293.2994384765625,297.1499938964844,293.1499938964844,0.4223805069923401,-7569.703125,304.1671447753906,0.9743814468383788,0.5076963305473328,0.4825802743434906,293.1754455566406,297.1499938964844,293.1499938964844,0.0179103929549455,-4115.314453125,304.1523132324219,0.4428493082523346,0.0551702119410038,0.2626581788063049,291.1915588378906,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1920471191406,1.0,0.3585403859615326,0.8352501392364502,0.8352501392364502,1.0,1.0,-1.6317769289016724,0.7130414843559265,0.9187354445457458,0.335675299167633,0.0,0.0,0.561019778251648,93.08597564697266,60.0,11.216894149780272,-13953.1826171875,505.0934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6741943359375,307.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.412109375,18000.0,0.0,0.0,0.3175898790359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612586736679077,0.56126469373703,-6.001808287692256e-06,0.0,0.0003223133389838,0.0,0.0,36.95676803588867,0.0,0.0,0.0,0.3298115134239197,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491894423961639,-3155.20849609375,304.1607666015625,0.7447984218597412,0.2206312417984008,0.2013012170791626,293.29443359375,297.1499938964844,293.1499938964844,0.0939054191112518,-2290.430908203125,304.1647033691406,0.6569700837135315,0.1505155265331268,0.1460844278335571,293.2362976074219,297.1499938964844,293.1499938964844,0.2870543599128723,-4127.6044921875,304.1622619628906,0.8836127519607544,0.3740283548831939,0.2633093595504761,293.29833984375,297.1499938964844,293.1499938964844,0.4203195571899414,-7540.3837890625,304.1677551269531,0.9826319813728333,0.5060179233551025,0.480813205242157,293.17462158203125,297.1499938964844,293.1499938964844,0.0176931209862232,-4089.0888671875,304.1522827148437,0.4491399824619293,0.055013682693243,0.2610529661178589,291.1949768066406,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.1954040527344,1.0,0.3529428243637085,0.8348427414894104,0.8348427414894104,1.0,1.0,-1.623365879058838,0.7090488076210022,0.9143170118331908,0.333468347787857,0.0,0.0,0.5576728582382202,88.30684661865234,60.0,10.26975917816162,-13860.015625,486.7589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911315917969,307.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18085.4609375,18000.0,0.0,0.0,0.3163557350635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552228093147278,0.5552287697792053,-5.962066552456236e-06,0.0,0.00032106085564,0.0,0.0,36.223392486572266,0.0,0.0,0.0,0.3280104398727417,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481802016496658,-3138.09912109375,304.16064453125,0.7519133687019348,0.2196782529354095,0.2002572417259216,293.2933654785156,297.1499938964844,293.1499938964844,0.092496134340763,-2262.7900390625,304.1645812988281,0.6621863842010498,0.1488986015319824,0.1443556547164917,293.2357177734375,297.1499938964844,293.1499938964844,0.2858375310897827,-4113.7490234375,304.1622314453125,0.8933178186416626,0.3730490505695343,0.2624857127666473,293.2972106933594,297.1499938964844,293.1499938964844,0.4182825982570648,-7511.455078125,304.1682434082031,0.9911829829216005,0.5043612718582153,0.4790605902671814,293.1737365722656,297.1499938964844,293.1499938964844,0.0174840651452541,-4063.6396484375,304.1522521972656,0.4565993547439575,0.0548721887171268,0.2594882845878601,291.197998046875,291.1499938964844,269.14801025390625,266.6986083984375,282.74151611328125,293.2742004394531,291.1983642578125,1.0,0.3471116721630096,0.8344648480415344,0.8344648480415344,1.0,1.0,-1.6150652170181274,0.7051110863685608,0.9099541306495668,0.3313013911247253,0.0,0.0,0.5541696548461914,83.36432647705078,48.0,9.198369026184082,-13767.37109375,468.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7156066894531,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.525390625,18000.0,0.0,0.0,0.3150048851966858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488946437835693,0.5489006042480469,-5.9206236073805485e-06,0.0,0.0003196899197064,0.0,0.0,35.46501922607422,0.0,0.0,0.0,0.3261295258998871,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461818665266037,-3104.015625,304.1604309082031,0.7665711045265198,0.2178665846586227,0.198286771774292,293.2908935546875,297.1499938964844,293.1499938964844,0.0897258147597312,-2208.312255859375,304.1643371582031,0.6727510690689087,0.1457670032978058,0.1410261243581771,293.2343444824219,297.1499938964844,293.1499938964844,0.2833187282085418,-4084.884521484375,304.1623840332031,0.9133211970329284,0.3711513876914978,0.2609058320522308,293.2891845703125,297.1499938964844,293.1499938964844,0.4021203219890594,-7272.310546875,304.19091796875,0.9990000128746032,0.5022145509719849,0.4635297656059265,293.1717834472656,297.1499938964844,293.1499938964844,0.017118964344263,-4018.00927734375,304.152099609375,0.4713703393936157,0.0546673163771629,0.2568388879299164,291.21002197265625,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.21295166015625,1.0,0.3343914449214935,0.8337090611457825,0.8337090611457825,1.0,1.0,-1.58477783203125,0.6907435655593872,0.8940343260765076,0.3237464129924774,0.0,0.0,0.5456771850585938,74.32508087158203,36.0,25.36424827575684,-13523.0849609375,426.3821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7871398925781,307.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.25,18000.0,0.0,0.0,0.3118952810764313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350896716117859,0.5350955128669739,-5.833124305354431e-06,0.0,0.0003165340458508,0.0,0.0,33.85776901245117,0.0,0.0,0.0,0.3220385015010834,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461818665266037,-3104.015625,304.1604309082031,0.7665711045265198,0.2178665846586227,0.198286771774292,293.2908935546875,297.1499938964844,293.1499938964844,0.0897258147597312,-2208.312255859375,304.1643371582031,0.6727510690689087,0.1457670032978058,0.1410261243581771,293.2343444824219,297.1499938964844,293.1499938964844,0.2833187282085418,-4084.884521484375,304.1623840332031,0.9133211970329284,0.3711513876914978,0.2609058320522308,293.2891845703125,297.1499938964844,293.1499938964844,0.4021203219890594,-7272.310546875,304.19091796875,0.9990000128746032,0.5022145509719849,0.4635297656059265,293.1717834472656,297.1499938964844,293.1499938964844,0.017118964344263,-4018.00927734375,304.152099609375,0.4713703393936157,0.0546673163771629,0.2568388879299164,291.21002197265625,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.21295166015625,1.0,0.3343914449214935,0.8337090611457825,0.8337090611457825,1.0,1.0,-1.58477783203125,0.6907435655593872,0.8940343260765076,0.3237464129924774,0.0,0.0,0.5456771850585938,74.32508087158203,36.0,25.36424827575684,-13523.0849609375,426.3821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7871398925781,307.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.25,18000.0,0.0,0.0,0.3118952810764313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350896716117859,0.5350955128669739,-5.833124305354431e-06,0.0,0.0003165340458508,0.0,0.0,33.85776901245117,0.0,0.0,0.0,0.3220385015010834,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439433544874191,-3065.21240234375,304.1606750488281,0.7826456427574158,0.2161091119050979,0.1964242309331894,293.288330078125,297.1499938964844,293.1499938964844,0.086857795715332,-2151.51513671875,304.1643371582031,0.6842716932296753,0.142716497182846,0.1378338634967804,293.2331237792969,297.1499938964844,293.1499938964844,0.2801962792873382,-4048.520263671875,304.1634216308594,0.9365473389625548,0.3692654073238373,0.2593807578086853,293.2494506835937,297.1499938964844,293.1499938964844,0.3689800500869751,-6776.845703125,304.2323303222656,0.9990000128746032,0.5066800117492676,0.4318522214889526,293.1693725585937,297.1499938964844,293.1499938964844,0.0168068837374448,-3976.1279296875,304.15191650390625,0.483848512172699,0.0546014718711376,0.2549706399440765,291.2510681152344,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543029785156,291.2533569335937,1.0,0.3198115825653076,0.8329532742500305,0.8329532742500305,1.0,1.0,-1.5368239879608154,0.6681509613990784,0.8686730265617371,0.3117145895957947,0.0,0.0,0.5293047428131104,65.84839630126953,39.0,43.98751831054688,-13117.5791015625,378.1844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,307.78253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.72265625,18000.0,0.0,0.0,0.3077147006988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099843740463257,0.5099900364875793,-5.693068487744313e-06,0.0,0.0003122912894468,0.0,0.0,31.135717391967773,0.0,0.0,0.0,0.3148783147335052,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439433544874191,-3065.21240234375,304.1606750488281,0.7826456427574158,0.2161091119050979,0.1964242309331894,293.288330078125,297.1499938964844,293.1499938964844,0.086857795715332,-2151.51513671875,304.1643371582031,0.6842716932296753,0.142716497182846,0.1378338634967804,293.2331237792969,297.1499938964844,293.1499938964844,0.2801962792873382,-4048.520263671875,304.1634216308594,0.9365473389625548,0.3692654073238373,0.2593807578086853,293.2494506835937,297.1499938964844,293.1499938964844,0.3689800500869751,-6776.845703125,304.2323303222656,0.9990000128746032,0.5066800117492676,0.4318522214889526,293.1693725585937,297.1499938964844,293.1499938964844,0.0168068837374448,-3976.1279296875,304.15191650390625,0.483848512172699,0.0546014718711376,0.2549706399440765,291.2510681152344,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543029785156,291.2533569335937,1.0,0.3198115825653076,0.8329532742500305,0.8329532742500305,1.0,1.0,-1.5368239879608154,0.6681509613990784,0.8686730265617371,0.3117145895957947,0.0,0.0,0.5293047428131104,65.84839630126953,39.0,43.98751831054688,-13117.5791015625,378.1844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,307.78253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.72265625,18000.0,0.0,0.0,0.3077147006988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099843740463257,0.5099900364875793,-5.693068487744313e-06,0.0,0.0003122912894468,0.0,0.0,31.135717391967773,0.0,0.0,0.0,0.3148783147335052,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421318650245666,-3034.159912109375,304.1601257324219,0.7949180603027344,0.2143559157848358,0.1946626454591751,293.2860412597656,297.1499938964844,293.1499938964844,0.0842853412032127,-2101.076904296875,304.163818359375,0.6920804381370544,0.1396787762641906,0.1347600072622299,293.232177734375,297.1499938964844,293.1499938964844,0.2777755558490753,-4020.813232421875,304.1629333496094,0.9538184404373168,0.3673483729362488,0.2579066455364227,293.19207763671875,297.1499938964844,293.1499938964844,0.3445750176906585,-6416.6826171875,304.2447814941406,0.9990000128746032,0.5157804489135742,0.4089872539043426,293.1669006347656,297.1499938964844,293.1499938964844,0.0166606046259403,-3956.69091796875,304.1515197753906,0.4927766025066376,0.0546104423701763,0.2540191411972046,291.2667541503906,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2666320800781,1.0,0.3096621632575989,0.8324919939041138,0.8324919939041138,1.0,1.0,-1.5006462335586548,0.6511741876602173,0.8494719862937927,0.3026799261569977,0.0,0.0,0.512294352054596,60.05486297607422,57.0,20.4975700378418,-12733.81640625,345.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451110839844,307.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18195.671875,18000.0,0.0,0.0,0.3019970059394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802457392215729,0.480251282453537,-5.519482328963932e-06,0.0,0.0003064885677304,0.0,0.0,28.050704956054688,0.0,0.0,0.0,0.3065260350704193,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421318650245666,-3034.159912109375,304.1601257324219,0.7949180603027344,0.2143559157848358,0.1946626454591751,293.2860412597656,297.1499938964844,293.1499938964844,0.0842853412032127,-2101.076904296875,304.163818359375,0.6920804381370544,0.1396787762641906,0.1347600072622299,293.232177734375,297.1499938964844,293.1499938964844,0.2777755558490753,-4020.813232421875,304.1629333496094,0.9538184404373168,0.3673483729362488,0.2579066455364227,293.19207763671875,297.1499938964844,293.1499938964844,0.3445750176906585,-6416.6826171875,304.2447814941406,0.9990000128746032,0.5157804489135742,0.4089872539043426,293.1669006347656,297.1499938964844,293.1499938964844,0.0166606046259403,-3956.69091796875,304.1515197753906,0.4927766025066376,0.0546104423701763,0.2540191411972046,291.2667541503906,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2666320800781,1.0,0.3096621632575989,0.8324919939041138,0.8324919939041138,1.0,1.0,-1.5006462335586548,0.6511741876602173,0.8494719862937927,0.3026799261569977,0.0,0.0,0.512294352054596,60.05486297607422,57.0,20.4975700378418,-12733.81640625,345.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451110839844,307.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18195.671875,18000.0,0.0,0.0,0.3019970059394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802457392215729,0.480251282453537,-5.519482328963932e-06,0.0,0.0003064885677304,0.0,0.0,28.050704956054688,0.0,0.0,0.0,0.3065260350704193,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408920884132385,-3013.5185546875,304.1587829589844,0.793788731098175,0.2125620692968368,0.1930548995733261,293.2841796875,297.1499938964844,293.1499938964844,0.0820975452661514,-2058.855224609375,304.162841796875,0.6877433061599731,0.136607751250267,0.1318548619747162,293.2316589355469,297.1499938964844,293.1499938964844,0.2763396203517914,-4005.1328125,304.1609802246094,0.9534136056900024,0.3653738796710968,0.2565370798110962,293.1466064453125,297.1499938964844,293.1499938964844,0.3416307866573334,-6386.07470703125,304.2171630859375,0.9990000128746032,0.5239936113357544,0.4072926640510559,293.165283203125,297.1499938964844,293.1499938964844,0.0166561789810657,-3957.75830078125,304.1510314941406,0.4932817220687866,0.0545164719223976,0.2536984086036682,291.2480163574219,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364196777344,291.2447509765625,1.0,0.3086479306221008,0.8320307731628418,0.8320307731628418,1.0,1.0,-1.4911478757858276,0.6467151045799255,0.8444327712059021,0.3002116978168487,0.0,0.0,0.4999590218067169,59.51366424560547,75.0,-23.52975845336914,-12512.205078125,339.1625366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.041015625,18000.0,0.0,0.0,0.295122355222702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564187824726105,0.4564241468906402,-5.375930868467549e-06,0.0,0.000299511681078,0.0,0.0,25.69505500793457,0.0,0.0,0.0,0.2998725473880768,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408920884132385,-3013.5185546875,304.1587829589844,0.793788731098175,0.2125620692968368,0.1930548995733261,293.2841796875,297.1499938964844,293.1499938964844,0.0820975452661514,-2058.855224609375,304.162841796875,0.6877433061599731,0.136607751250267,0.1318548619747162,293.2316589355469,297.1499938964844,293.1499938964844,0.2763396203517914,-4005.1328125,304.1609802246094,0.9534136056900024,0.3653738796710968,0.2565370798110962,293.1466064453125,297.1499938964844,293.1499938964844,0.3416307866573334,-6386.07470703125,304.2171630859375,0.9990000128746032,0.5239936113357544,0.4072926640510559,293.165283203125,297.1499938964844,293.1499938964844,0.0166561789810657,-3957.75830078125,304.1510314941406,0.4932817220687866,0.0545164719223976,0.2536984086036682,291.2480163574219,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364196777344,291.2447509765625,1.0,0.3086479306221008,0.8320307731628418,0.8320307731628418,1.0,1.0,-1.4911478757858276,0.6467151045799255,0.8444327712059021,0.3002116978168487,0.0,0.0,0.4999590218067169,59.51366424560547,75.0,-23.52975845336914,-12512.205078125,339.1625366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.041015625,18000.0,0.0,0.0,0.295122355222702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564187824726105,0.4564241468906402,-5.375930868467549e-06,0.0,0.000299511681078,0.0,0.0,25.69505500793457,0.0,0.0,0.0,0.2998725473880768,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404521614313125,-3006.475341796875,304.1579895019531,0.788719892501831,0.2116485685110092,0.192290186882019,293.2834167480469,297.1499938964844,293.1499938964844,0.0811190158128738,-2040.21533203125,304.16229248046875,0.6815407276153564,0.1350579857826233,0.1304460763931274,293.2315368652344,297.1499938964844,293.1499938964844,0.2759479582309723,-4001.235595703125,304.1596984863281,0.9473787546157836,0.3643662631511688,0.2558799386024475,293.1372985839844,297.1499938964844,293.1499938964844,0.3473434746265411,-6480.17822265625,304.19451904296875,0.9990000128746032,0.5258767008781433,0.413323700428009,293.164794921875,297.1499938964844,293.1499938964844,0.0166805796325206,-3962.5419921875,304.1507873535156,0.490631103515625,0.0544176734983921,0.2535801231861114,291.2264709472656,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.22271728515625,1.0,0.310842752456665,0.8318001627922058,0.8318001627922058,1.0,1.0,-1.4948428869247437,0.6484256386756897,0.846417248249054,0.3010834455490112,0.0,0.0,0.4970058500766754,60.90101623535156,75.0,-41.85652923583984,-12478.6572265625,344.47027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4857177734375,307.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.728515625,18000.0,0.0,0.0,0.2915463745594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494560956954956,0.449461430311203,-5.3289777497411706e-06,0.0,0.0002958824916277,0.0,0.0,25.00880241394043,0.0,0.0,0.0,0.2978838682174682,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400642096996307,-3000.34912109375,304.1572570800781,0.7814314961433411,0.2107251137495041,0.1915482878684997,293.2827453613281,297.1499938964844,293.1499938964844,0.0801746845245361,-2022.3017578125,304.1617736816406,0.6733986735343933,0.1334996968507766,0.1290626525878906,293.2314758300781,297.1499938964844,293.1499938964844,0.2756438255310058,-3998.35009765625,304.1584777832031,0.9381684064865112,0.3633445799350738,0.2552381157875061,293.1386108398437,297.1499938964844,293.1499938964844,0.3569218516349792,-6632.068359375,304.16900634765625,0.9990000128746032,0.5257881283760071,0.4230509996414184,293.16455078125,297.1499938964844,293.1499938964844,0.0167088508605957,-3967.999267578125,304.1506042480469,0.4864600002765655,0.0542768687009811,0.2534549832344055,291.2023010253906,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.2350769042969,291.1982116699219,1.0,0.3145532011985779,0.8315142393112183,0.8315142393112183,1.0,1.0,-1.5030438899993896,0.6522375345230103,0.8508063554763794,0.3030669093132019,0.0,0.0,0.4959259927272796,63.22054672241211,93.0,-55.03471755981445,-12488.240234375,354.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5584716796875,307.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.064453125,18000.0,0.0,0.0,0.2880690991878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456698000431061,0.4456751048564911,-5.299636086419923e-06,0.0,0.0002923535066656,0.0,0.0,24.62472152709961,0.0,0.0,0.0,0.2967627644538879,4.0,0.0,1.0
