time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1393995881080627,-2990.033935546875,304.15594482421875,0.7625443935394287,0.2088455259799957,0.1901225000619888,293.2816772460937,297.1499938964844,293.1499938964844,0.0783581733703613,-1988.01708984375,304.160888671875,0.6536294221878052,0.1303545832633972,0.1263609230518341,293.23162841796875,297.1499938964844,293.1499938964844,0.2752143144607544,-3994.597900390625,304.1564025878906,0.9130923748016356,0.3612527847290039,0.2539893686771393,293.1734313964844,297.1499938964844,293.1499938964844,0.3858835995197296,-7078.14306640625,304.1143493652344,0.9990000128746032,0.5191065073013306,0.4515417218208313,293.1649169921875,297.1499938964844,293.1499938964844,0.016745263710618,-3976.728515625,304.1503295898437,0.4737455546855926,0.0538368597626686,0.2529705762863159,291.14892578125,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.144775390625,1.0,0.325722187757492,0.8309423327445984,0.8309423327445984,1.0,1.0,-1.5302045345306396,0.6648997664451599,0.8653048276901245,0.3097256124019623,0.0,0.0,0.4996065497398376,70.369140625,96.0,-69.19642639160156,-12617.072265625,386.57611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59588623046875,307.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2819351851940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447384238243103,0.447389543056488,-5.290241915645311e-06,0.0,0.0002861283719539,0.0,0.0,24.70623588562012,0.0,0.0,0.0,0.2970525622367859,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1393995881080627,-2990.033935546875,304.15594482421875,0.7625443935394287,0.2088455259799957,0.1901225000619888,293.2816772460937,297.1499938964844,293.1499938964844,0.0783581733703613,-1988.01708984375,304.160888671875,0.6536294221878052,0.1303545832633972,0.1263609230518341,293.23162841796875,297.1499938964844,293.1499938964844,0.2752143144607544,-3994.597900390625,304.1564025878906,0.9130923748016356,0.3612527847290039,0.2539893686771393,293.1734313964844,297.1499938964844,293.1499938964844,0.3858835995197296,-7078.14306640625,304.1143493652344,0.9990000128746032,0.5191065073013306,0.4515417218208313,293.1649169921875,297.1499938964844,293.1499938964844,0.016745263710618,-3976.728515625,304.1503295898437,0.4737455546855926,0.0538368597626686,0.2529705762863159,291.14892578125,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.144775390625,1.0,0.325722187757492,0.8309423327445984,0.8309423327445984,1.0,1.0,-1.5302045345306396,0.6648997664451599,0.8653048276901245,0.3097256124019623,0.0,0.0,0.4996065497398376,70.369140625,96.0,-69.19642639160156,-12617.072265625,386.57611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59588623046875,307.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2819351851940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447384238243103,0.447389543056488,-5.290241915645311e-06,0.0,0.0002861283719539,0.0,0.0,24.70623588562012,0.0,0.0,0.0,0.2970525622367859,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1384899616241455,-2975.02099609375,304.155517578125,0.7473744750022888,0.20697882771492,0.1886743009090423,293.2806701660156,297.1499938964844,293.1499938964844,0.0763735026121139,-1950.2872314453125,304.1605834960937,0.6376063227653503,0.1272237449884414,0.1236381456255912,293.2318420410156,297.1499938964844,293.1499938964844,0.2743080556392669,-3984.736572265625,304.15582275390625,0.8941397666931152,0.3591408431529999,0.2527036070823669,293.2376403808594,297.1499938964844,293.1499938964844,0.4125015139579773,-7474.73828125,304.0825500488281,0.9990000128746032,0.5055257678031921,0.4767235815525055,293.1659545898437,297.1499938964844,293.1499938964844,0.0166432689875364,-3966.537353515625,304.1504211425781,0.4592378735542297,0.0532486997544765,0.251653790473938,291.11328125,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.1119384765625,1.0,0.3349249958992004,0.8303704261779785,0.8303704261779785,1.0,1.0,-1.552311658859253,0.6751643419265747,0.8771473169326782,0.3153131604194641,0.0,0.0,0.5073490738868713,77.02701568603516,99.0,-46.24968338012695,-12776.181640625,415.7580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,307.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.833984375,18000.0,0.0,0.0,0.2775618135929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585981070995331,0.4586034417152405,-5.3383550948638e-06,0.0,0.0002816899504978,0.0,0.0,25.694765090942383,0.0,0.0,0.0,0.2999604046344757,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1384899616241455,-2975.02099609375,304.155517578125,0.7473744750022888,0.20697882771492,0.1886743009090423,293.2806701660156,297.1499938964844,293.1499938964844,0.0763735026121139,-1950.2872314453125,304.1605834960937,0.6376063227653503,0.1272237449884414,0.1236381456255912,293.2318420410156,297.1499938964844,293.1499938964844,0.2743080556392669,-3984.736572265625,304.15582275390625,0.8941397666931152,0.3591408431529999,0.2527036070823669,293.2376403808594,297.1499938964844,293.1499938964844,0.4125015139579773,-7474.73828125,304.0825500488281,0.9990000128746032,0.5055257678031921,0.4767235815525055,293.1659545898437,297.1499938964844,293.1499938964844,0.0166432689875364,-3966.537353515625,304.1504211425781,0.4592378735542297,0.0532486997544765,0.251653790473938,291.11328125,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.1119384765625,1.0,0.3349249958992004,0.8303704261779785,0.8303704261779785,1.0,1.0,-1.552311658859253,0.6751643419265747,0.8771473169326782,0.3153131604194641,0.0,0.0,0.5073490738868713,77.02701568603516,99.0,-46.24968338012695,-12776.181640625,415.7580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,307.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.833984375,18000.0,0.0,0.0,0.2775618135929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585981070995331,0.4586034417152405,-5.3383550948638e-06,0.0,0.0002816899504978,0.0,0.0,25.694765090942383,0.0,0.0,0.0,0.2999604046344757,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1370929330587387,-2950.574951171875,304.1560363769531,0.7305214405059814,0.2051722258329391,0.1873713284730911,293.2794189453125,297.1499938964844,293.1499938964844,0.0741457045078277,-1907.304443359375,304.1607971191406,0.6203556060791016,0.1241687387228012,0.121076114475727,293.23193359375,297.1499938964844,293.1499938964844,0.2722834944725036,-3960.8583984375,304.1573486328125,0.8727554678916931,0.3570474982261657,0.2515022456645965,293.2845153808594,297.1499938964844,293.1499938964844,0.4076032340526581,-7388.017578125,304.1142883300781,0.979177474975586,0.4936952292919159,0.4706316888332367,293.1674194335937,297.1499938964844,293.1499938964844,0.0164372492581605,-3939.022216796875,304.150634765625,0.441088318824768,0.0525499321520328,0.2502449750900268,291.1288452148437,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.1322326660156,1.0,0.3415898978710174,0.8292579054832458,0.8292579054832458,1.0,1.0,-1.537299633026123,0.6679144501686096,0.8693852424621582,0.3118107318878174,0.0,0.0,0.5100802779197693,85.35762023925781,102.0,17.4435977935791,-12721.158203125,429.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542419433594,307.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5625,18000.0,0.0,0.0,0.2748953998088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672538042068481,0.4672591984272003,-5.393169431044953e-06,0.0,0.0002789838763419,0.0,0.0,26.54792213439941,0.0,0.0,0.0,0.3023264706134796,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1370929330587387,-2950.574951171875,304.1560363769531,0.7305214405059814,0.2051722258329391,0.1873713284730911,293.2794189453125,297.1499938964844,293.1499938964844,0.0741457045078277,-1907.304443359375,304.1607971191406,0.6203556060791016,0.1241687387228012,0.121076114475727,293.23193359375,297.1499938964844,293.1499938964844,0.2722834944725036,-3960.8583984375,304.1573486328125,0.8727554678916931,0.3570474982261657,0.2515022456645965,293.2845153808594,297.1499938964844,293.1499938964844,0.4076032340526581,-7388.017578125,304.1142883300781,0.979177474975586,0.4936952292919159,0.4706316888332367,293.1674194335937,297.1499938964844,293.1499938964844,0.0164372492581605,-3939.022216796875,304.150634765625,0.441088318824768,0.0525499321520328,0.2502449750900268,291.1288452148437,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.1322326660156,1.0,0.3415898978710174,0.8292579054832458,0.8292579054832458,1.0,1.0,-1.537299633026123,0.6679144501686096,0.8693852424621582,0.3118107318878174,0.0,0.0,0.5100802779197693,85.35762023925781,102.0,17.4435977935791,-12721.158203125,429.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542419433594,307.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5625,18000.0,0.0,0.0,0.2748953998088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672538042068481,0.4672591984272003,-5.393169431044953e-06,0.0,0.0002789838763419,0.0,0.0,26.54792213439941,0.0,0.0,0.0,0.3023264706134796,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356187015771865,-2924.783203125,304.1564636230469,0.7180179953575134,0.2033201605081558,0.1859764754772186,293.27850341796875,297.1499938964844,293.1499938964844,0.0718426704406738,-1863.19091796875,304.1610107421875,0.6056773066520691,0.1210742220282554,0.1184320971369743,293.2324523925781,297.1499938964844,293.1499938964844,0.2701173722743988,-3935.4462890625,304.158447265625,0.8574661612510681,0.3548698723316192,0.2502024173736572,293.2978515625,297.1499938964844,293.1499938964844,0.4013780355453491,-7288.76708984375,304.1360778808594,0.9596959948539734,0.487548828125,0.4641859531402588,293.1689453125,297.1499938964844,293.1499938964844,0.0161534920334815,-3901.248779296875,304.15087890625,0.4283642768859863,0.0517984107136726,0.2481723874807357,291.14764404296875,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.1481628417969,1.0,0.3463787138462066,0.828145444393158,0.828145444393158,1.0,1.0,-1.5206072330474854,0.6599250435829163,0.8606822490692139,0.3077599704265594,0.0,0.0,0.5087069272994995,92.0344467163086,105.0,16.841957092285156,-12541.4072265625,437.6872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0478820800781,307.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.2729690372943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651775956153869,0.4651829898357391,-5.392178536567371e-06,0.0,0.0002770288556348,0.0,0.0,26.39306831359864,0.0,0.0,0.0,0.3019276559352875,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356187015771865,-2924.783203125,304.1564636230469,0.7180179953575134,0.2033201605081558,0.1859764754772186,293.27850341796875,297.1499938964844,293.1499938964844,0.0718426704406738,-1863.19091796875,304.1610107421875,0.6056773066520691,0.1210742220282554,0.1184320971369743,293.2324523925781,297.1499938964844,293.1499938964844,0.2701173722743988,-3935.4462890625,304.158447265625,0.8574661612510681,0.3548698723316192,0.2502024173736572,293.2978515625,297.1499938964844,293.1499938964844,0.4013780355453491,-7288.76708984375,304.1360778808594,0.9596959948539734,0.487548828125,0.4641859531402588,293.1689453125,297.1499938964844,293.1499938964844,0.0161534920334815,-3901.248779296875,304.15087890625,0.4283642768859863,0.0517984107136726,0.2481723874807357,291.14764404296875,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.1481628417969,1.0,0.3463787138462066,0.828145444393158,0.828145444393158,1.0,1.0,-1.5206072330474854,0.6599250435829163,0.8606822490692139,0.3077599704265594,0.0,0.0,0.5087069272994995,92.0344467163086,105.0,16.841957092285156,-12541.4072265625,437.6872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0478820800781,307.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.2729690372943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651775956153869,0.4651829898357391,-5.392178536567371e-06,0.0,0.0002770288556348,0.0,0.0,26.39306831359864,0.0,0.0,0.0,0.3019276559352875,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349199414253235,-2912.614990234375,304.15655517578125,0.7127564549446106,0.2024102509021759,0.1852637678384781,293.2780456542969,297.1499938964844,293.1499938964844,0.0706968605518341,-1841.42919921875,304.1611022949219,0.5990038514137268,0.119535207748413,0.1170875132083892,293.2326354980469,297.1499938964844,293.1499938964844,0.2691057622432709,-3923.658935546875,304.15875244140625,0.8515065908432007,0.3537842929363251,0.2495312541723251,293.300048828125,297.1499938964844,293.1499938964844,0.3992272019386291,-7254.90380859375,304.1424865722656,0.9516387581825256,0.4852436780929565,0.4619592726230621,293.16949462890625,297.1499938964844,293.1499938964844,0.016016524285078,-3883.145751953125,304.1509704589844,0.4235583245754242,0.0514491610229015,0.2471024990081787,291.1519470214844,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.1526794433594,1.0,0.3483302891254425,0.827589213848114,0.827589213848114,1.0,1.0,-1.5133737325668335,0.6564502716064453,0.8569234013557434,0.3060275018215179,0.0,0.0,0.5081467628479004,94.8208999633789,105.0,15.359238624572754,-12466.765625,440.8956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95855712890625,307.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.2721590101718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645392596721649,0.4645446240901947,-5.389048965298571e-06,0.0,0.0002762067888397,0.0,0.0,26.333654403686523,0.0,0.0,0.0,0.3017495274543762,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342296749353408,-2900.593994140625,304.1566162109375,0.7078195810317993,0.2015163749456405,0.1845545619726181,293.2775573730469,297.1499938964844,293.1499938964844,0.0695495903491973,-1819.73388671875,304.1611633300781,0.5927013754844666,0.1180090308189392,0.1157426983118057,293.2328186035156,297.1499938964844,293.1499938964844,0.2680985033512115,-3911.934326171875,304.15899658203125,0.84627765417099,0.352706640958786,0.2488569915294647,293.301025390625,297.1499938964844,293.1499938964844,0.3972799777984619,-7224.68505859375,304.1473693847656,0.9443411827087402,0.4831528961658478,0.4600038528442383,293.169921875,297.1499938964844,293.1499938964844,0.0158866290003061,-3865.88134765625,304.1510314941406,0.4194558262825012,0.051121100783348,0.2460779547691345,291.1560363769531,291.1499938964844,269.5809631347656,267.0841369628906,282.99969482421875,293.2694702148437,291.1565246582031,1.0,0.3500646948814392,0.8272703289985657,0.8272703289985657,1.0,1.0,-1.5065206289291382,0.6531738042831421,0.8533468246459961,0.304423987865448,0.0,0.0,0.5073258876800537,97.3529281616211,93.0,12.914070129394531,-12392.07421875,443.6202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8775634765625,307.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.2714345455169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634365737438202,0.4634419679641723,-5.384076303016627e-06,0.0,0.0002754715387709,0.0,0.0,26.2330322265625,0.0,0.0,0.0,0.3014536499977112,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327572911977768,-2874.921142578125,304.1568603515625,0.7056667804718018,0.1998194903135299,0.1830041408538818,293.2763061523437,297.1499938964844,293.1499938964844,0.0671301782131195,-1774.28759765625,304.1614685058594,0.5869906544685364,0.1150332540273666,0.1129027232527732,293.2327880859375,297.1499938964844,293.1499938964844,0.2659704983234405,-3887.14208984375,304.1595458984375,0.8446179628372192,0.3506117165088653,0.2473864108324051,293.301025390625,297.1499938964844,293.1499938964844,0.3935001790523529,-7167.15869140625,304.1544494628906,0.9413752555847168,0.4793230891227722,0.4563094079494476,293.17022705078125,297.1499938964844,293.1499938964844,0.0155570860952138,-3821.864013671875,304.1512451171875,0.4172943234443664,0.0505518913269043,0.2433872073888778,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1627502441406,1.0,0.3478236198425293,0.826632559299469,0.826632559299469,1.0,1.0,-1.491819977760315,0.6461480855941772,0.8456718921661377,0.301032155752182,0.0,0.0,0.5053030252456665,97.13684844970705,81.0,10.419583320617676,-12242.7490234375,435.00726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432861328125,307.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2578125,18000.0,0.0,0.0,0.2701483070850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605206847190857,0.4605260491371155,-5.369696737034246e-06,0.0,0.0002741661737672,0.0,0.0,25.962879180908203,0.0,0.0,0.0,0.3006643950939178,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327572911977768,-2874.921142578125,304.1568603515625,0.7056667804718018,0.1998194903135299,0.1830041408538818,293.2763061523437,297.1499938964844,293.1499938964844,0.0671301782131195,-1774.28759765625,304.1614685058594,0.5869906544685364,0.1150332540273666,0.1129027232527732,293.2327880859375,297.1499938964844,293.1499938964844,0.2659704983234405,-3887.14208984375,304.1595458984375,0.8446179628372192,0.3506117165088653,0.2473864108324051,293.301025390625,297.1499938964844,293.1499938964844,0.3935001790523529,-7167.15869140625,304.1544494628906,0.9413752555847168,0.4793230891227722,0.4563094079494476,293.17022705078125,297.1499938964844,293.1499938964844,0.0155570860952138,-3821.864013671875,304.1512451171875,0.4172943234443664,0.0505518913269043,0.2433872073888778,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1627502441406,1.0,0.3478236198425293,0.826632559299469,0.826632559299469,1.0,1.0,-1.491819977760315,0.6461480855941772,0.8456718921661377,0.301032155752182,0.0,0.0,0.5053030252456665,97.13684844970705,81.0,10.419583320617676,-12242.7490234375,435.00726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432861328125,307.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2578125,18000.0,0.0,0.0,0.2701483070850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605206847190857,0.4605260491371155,-5.369696737034246e-06,0.0,0.0002741661737672,0.0,0.0,25.962879180908203,0.0,0.0,0.0,0.3006643950939178,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312653720378875,-2848.854248046875,304.1570739746094,0.7096489071846008,0.1982681155204773,0.1814334392547607,293.2745361328125,297.1499938964844,293.1499938964844,0.0646551474928855,-1728.232177734375,304.1617736816406,0.5867332220077515,0.1121883317828178,0.110024943947792,293.2322692871094,297.1499938964844,293.1499938964844,0.263771653175354,-3861.50341796875,304.1600341796875,0.8496443629264832,0.3486196100711822,0.2458693534135818,293.2996826171875,297.1499938964844,293.1499938964844,0.3897020816802978,-7110.4169921875,304.1592712402344,0.9473876357078552,0.4757631421089172,0.4527585804462433,293.1698608398437,297.1499938964844,293.1499938964844,0.0152131272479891,-3775.11767578125,304.1513977050781,0.4197782278060913,0.050111599266529,0.2405284792184829,291.1688537597656,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1693115234375,1.0,0.3418925404548645,0.8259947896003723,0.8259947896003723,1.0,1.0,-1.476963996887207,0.6390411257743835,0.8379228711128235,0.2976621687412262,0.0,0.0,0.5023370385169983,92.93783569335938,69.0,9.332396507263184,-12092.9814453125,416.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480712890625,307.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.630859375,18000.0,0.0,0.0,0.2689291536808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561641216278076,0.456169456243515,-5.348234026314458e-06,0.0,0.000272928882623,0.0,0.0,25.56234359741211,0.0,0.0,0.0,0.2994885742664337,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312653720378875,-2848.854248046875,304.1570739746094,0.7096489071846008,0.1982681155204773,0.1814334392547607,293.2745361328125,297.1499938964844,293.1499938964844,0.0646551474928855,-1728.232177734375,304.1617736816406,0.5867332220077515,0.1121883317828178,0.110024943947792,293.2322692871094,297.1499938964844,293.1499938964844,0.263771653175354,-3861.50341796875,304.1600341796875,0.8496443629264832,0.3486196100711822,0.2458693534135818,293.2996826171875,297.1499938964844,293.1499938964844,0.3897020816802978,-7110.4169921875,304.1592712402344,0.9473876357078552,0.4757631421089172,0.4527585804462433,293.1698608398437,297.1499938964844,293.1499938964844,0.0152131272479891,-3775.11767578125,304.1513977050781,0.4197782278060913,0.050111599266529,0.2405284792184829,291.1688537597656,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1693115234375,1.0,0.3418925404548645,0.8259947896003723,0.8259947896003723,1.0,1.0,-1.476963996887207,0.6390411257743835,0.8379228711128235,0.2976621687412262,0.0,0.0,0.5023370385169983,92.93783569335938,69.0,9.332396507263184,-12092.9814453125,416.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480712890625,307.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.630859375,18000.0,0.0,0.0,0.2689291536808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561641216278076,0.456169456243515,-5.348234026314458e-06,0.0,0.000272928882623,0.0,0.0,25.56234359741211,0.0,0.0,0.0,0.2994885742664337,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298044323921203,-2823.3017578125,304.1571350097656,0.7179327011108398,0.1968377083539962,0.1798809915781021,293.2724304199219,297.1499938964844,293.1499938964844,0.0621754899621009,-1682.5716552734375,304.1619873046875,0.5906885862350464,0.1094613447785377,0.1071616262197494,293.2313842773437,297.1499938964844,293.1499938964844,0.2615818679332733,-3835.979248046875,304.16033935546875,0.8600763082504272,0.3467156887054443,0.2443416565656662,293.2976989746094,297.1499938964844,293.1499938964844,0.3859189450740814,-7054.58984375,304.1624450683594,0.9598044157028198,0.4723738133907318,0.449284166097641,293.1690673828125,297.1499938964844,293.1499938964844,0.0149398129433393,-3737.8642578125,304.148193359375,0.4267775118350982,0.050000000745058,0.2383357286453247,291.1744384765625,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.2663879394531,291.1747436523437,1.0,0.3334225416183471,0.8253992199897766,0.8253992199897766,1.0,1.0,-1.4630244970321655,0.6323552131652832,0.8306692838668823,0.2945864200592041,0.0,0.0,0.4986844658851623,86.182373046875,57.0,7.624155044555664,-11949.068359375,392.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912475585937,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.955078125,18000.0,0.0,0.0,0.2676308751106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506233930587768,0.4506287276744842,-5.320284799381625e-06,0.0,0.0002716112940106,0.0,0.0,25.05544662475586,0.0,0.0,0.0,0.2979915738105774,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298044323921203,-2823.3017578125,304.1571350097656,0.7179327011108398,0.1968377083539962,0.1798809915781021,293.2724304199219,297.1499938964844,293.1499938964844,0.0621754899621009,-1682.5716552734375,304.1619873046875,0.5906885862350464,0.1094613447785377,0.1071616262197494,293.2313842773437,297.1499938964844,293.1499938964844,0.2615818679332733,-3835.979248046875,304.16033935546875,0.8600763082504272,0.3467156887054443,0.2443416565656662,293.2976989746094,297.1499938964844,293.1499938964844,0.3859189450740814,-7054.58984375,304.1624450683594,0.9598044157028198,0.4723738133907318,0.449284166097641,293.1690673828125,297.1499938964844,293.1499938964844,0.0149398129433393,-3737.8642578125,304.148193359375,0.4267775118350982,0.050000000745058,0.2383357286453247,291.1744384765625,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.2663879394531,291.1747436523437,1.0,0.3334225416183471,0.8253992199897766,0.8253992199897766,1.0,1.0,-1.4630244970321655,0.6323552131652832,0.8306692838668823,0.2945864200592041,0.0,0.0,0.4986844658851623,86.182373046875,57.0,7.624155044555664,-11949.068359375,392.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912475585937,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.955078125,18000.0,0.0,0.0,0.2676308751106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506233930587768,0.4506287276744842,-5.320284799381625e-06,0.0,0.0002716112940106,0.0,0.0,25.05544662475586,0.0,0.0,0.0,0.2979915738105774,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283946931362152,-2798.63037109375,304.1571044921875,0.7296434640884399,0.1955022513866424,0.1783588379621505,293.2701110839844,297.1499938964844,293.1499938964844,0.059709258377552,-1637.654052734375,304.162109375,0.5982685685157776,0.1068273037672042,0.1043287590146064,293.2302551269531,297.1499938964844,293.1499938964844,0.2594414055347442,-3811.04736328125,304.16046142578125,0.875784158706665,0.3448810279369354,0.2428183406591415,293.2953491210937,297.1499938964844,293.1499938964844,0.3822000324726105,-7000.15478515625,304.1644592285156,0.9766079187393188,0.4691088199615478,0.4458713233470917,293.1683654785156,297.1499938964844,293.1499938964844,0.0147499972954392,-3711.811279296875,304.1434631347656,0.4387820363044739,0.050000000745058,0.2368186265230178,291.1780700683594,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.26446533203125,291.1783752441406,1.0,0.3232033550739288,0.8248036503791809,0.8248036503791809,1.0,1.0,-1.450049877166748,0.626098096370697,0.8239517211914062,0.291841447353363,0.0,0.0,0.4946964681148529,77.84636688232422,45.0,5.952581405639648,-11814.548828125,365.1015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,307.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.521484375,18000.0,0.0,0.0,0.2661651372909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444534182548523,0.4444586932659149,-5.288633474265225e-06,0.0,0.000270123797236,0.0,0.0,24.49570274353028,0.0,0.0,0.0,0.2963235676288605,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283946931362152,-2798.63037109375,304.1571044921875,0.7296434640884399,0.1955022513866424,0.1783588379621505,293.2701110839844,297.1499938964844,293.1499938964844,0.059709258377552,-1637.654052734375,304.162109375,0.5982685685157776,0.1068273037672042,0.1043287590146064,293.2302551269531,297.1499938964844,293.1499938964844,0.2594414055347442,-3811.04736328125,304.16046142578125,0.875784158706665,0.3448810279369354,0.2428183406591415,293.2953491210937,297.1499938964844,293.1499938964844,0.3822000324726105,-7000.15478515625,304.1644592285156,0.9766079187393188,0.4691088199615478,0.4458713233470917,293.1683654785156,297.1499938964844,293.1499938964844,0.0147499972954392,-3711.811279296875,304.1434631347656,0.4387820363044739,0.050000000745058,0.2368186265230178,291.1780700683594,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.26446533203125,291.1783752441406,1.0,0.3232033550739288,0.8248036503791809,0.8248036503791809,1.0,1.0,-1.450049877166748,0.626098096370697,0.8239517211914062,0.291841447353363,0.0,0.0,0.4946964681148529,77.84636688232422,45.0,5.952581405639648,-11814.548828125,365.1015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,307.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.521484375,18000.0,0.0,0.0,0.2661651372909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444534182548523,0.4444586932659149,-5.288633474265225e-06,0.0,0.000270123797236,0.0,0.0,24.49570274353028,0.0,0.0,0.0,0.2963235676288605,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276991218328476,-2786.431884765625,304.1570739746094,0.7369138598442078,0.1948629319667816,0.1776113212108612,293.2689514160156,297.1499938964844,293.1499938964844,0.0584760345518589,-1615.3626708984375,304.1621398925781,0.6033294200897217,0.1055371314287185,0.1029254272580146,293.2296447753906,297.1499938964844,293.1499938964844,0.2583697736263275,-3798.546630859375,304.1604919433594,0.8857378363609314,0.343983918428421,0.2420611828565597,293.2940979003906,297.1499938964844,293.1499938964844,0.3803373277187347,-6972.96923828125,304.16522216796875,0.9859756231307985,0.4675139486789703,0.4441879689693451,293.1679992675781,297.1499938964844,293.1499938964844,0.0146470554172992,-3697.53369140625,304.1412048339844,0.4466970264911651,0.050000000745058,0.2359879612922668,291.18023681640625,291.1499938964844,269.7250366210937,267.2201232910156,283.1064453125,293.2634582519531,291.1805725097656,1.0,0.3175751864910126,0.8245058655738831,0.8245058655738831,1.0,1.0,-1.4435409307479858,0.6229407787322998,0.820600152015686,0.2905324697494507,0.0,0.0,0.4924617707729339,73.30876922607422,45.0,6.039356231689453,-11747.9755859375,350.7713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653076171875,307.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01171875,18000.0,0.0,0.0,0.2653512060642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410963952541351,0.4411016702651977,-5.271762347547337e-06,0.0,0.0002692977432161,0.0,0.0,24.195592880249023,0.0,0.0,0.0,0.2954190075397491,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270114779472351,-2774.35888671875,304.15704345703125,0.7454056143760681,0.194239392876625,0.1768721789121627,293.26776123046875,297.1499938964844,293.1499938964844,0.0572430752217769,-1593.1903076171875,304.16217041015625,0.6092630624771118,0.1042609885334968,0.1015295758843422,293.2290344238281,297.1499938964844,293.1499938964844,0.257301926612854,-3786.081298828125,304.1605224609375,0.8972567319869995,0.3430978953838348,0.2413070350885391,293.2928161621094,297.1499938964844,293.1499938964844,0.378480851650238,-6945.9150390625,304.16583251953125,0.9956431984901428,0.4659407436847687,0.4425188302993774,293.16766357421875,297.1499938964844,293.1499938964844,0.0145413437858223,-3682.765380859375,304.1390075683594,0.4561635553836822,0.050000000745058,0.2351243942975998,291.1824645996094,291.1499938964844,269.7401733398437,267.23455810546875,283.1184997558594,293.2624206542969,291.18280029296875,1.0,0.3116571009159088,0.8242258429527283,0.8242258429527283,1.0,1.0,-1.4370323419570925,0.6197572350502014,0.8172751069068909,0.2893202900886535,0.0,0.0,0.4900736212730407,68.59819030761719,33.0,6.082190990447998,-11680.80078125,336.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697021484375,307.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.765625,18000.0,0.0,0.0,0.2644732594490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375021755695343,0.4375074207782745,-5.253895324131008e-06,0.0,0.0002684067585505,0.0,0.0,23.877391815185547,0.0,0.0,0.0,0.2944553196430206,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255121976137161,-2747.597900390625,304.1572265625,0.7615599632263184,0.1930607110261917,0.1755199283361435,293.2652893066406,297.1499938964844,293.1499938964844,0.0547448098659515,-1548.3104248046875,304.16229248046875,0.6191357970237732,0.1017802208662033,0.0988692417740821,293.22760009765625,297.1499938964844,293.1499938964844,0.2548001706600189,-3756.406005859375,304.1612548828125,0.9197086691856384,0.341384619474411,0.2398889809846878,293.2762756347656,297.1499938964844,293.1499938964844,0.3540756404399872,-6574.4345703125,304.2024841308594,0.9990000128746032,0.4655958712100982,0.4184928834438324,293.1665954589844,297.1499938964844,293.1499938964844,0.0143406828865408,-3652.617919921875,304.13580322265625,0.4730878174304962,0.050000000745058,0.2337272316217422,291.206787109375,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2115478515625,1.0,0.2982678711414337,0.8236656785011292,0.8236656785011292,1.0,1.0,-1.4000110626220703,0.6017714142799377,0.7982395887374878,0.2825559377670288,0.0,0.0,0.481553852558136,60.5770263671875,25.0,41.59292984008789,-11434.7919921875,300.0162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6064453125,307.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.109375,18000.0,0.0,0.0,0.2623718678951263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276584982872009,0.4276637136936188,-5.210823928791797e-06,0.0,0.0002662740880623,0.0,0.0,23.04088592529297,0.0,0.0,0.0,0.2918221652507782,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255121976137161,-2747.597900390625,304.1572265625,0.7615599632263184,0.1930607110261917,0.1755199283361435,293.2652893066406,297.1499938964844,293.1499938964844,0.0547448098659515,-1548.3104248046875,304.16229248046875,0.6191357970237732,0.1017802208662033,0.0988692417740821,293.22760009765625,297.1499938964844,293.1499938964844,0.2548001706600189,-3756.406005859375,304.1612548828125,0.9197086691856384,0.341384619474411,0.2398889809846878,293.2762756347656,297.1499938964844,293.1499938964844,0.3540756404399872,-6574.4345703125,304.2024841308594,0.9990000128746032,0.4655958712100982,0.4184928834438324,293.1665954589844,297.1499938964844,293.1499938964844,0.0143406828865408,-3652.617919921875,304.13580322265625,0.4730878174304962,0.050000000745058,0.2337272316217422,291.206787109375,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2115478515625,1.0,0.2982678711414337,0.8236656785011292,0.8236656785011292,1.0,1.0,-1.4000110626220703,0.6017714142799377,0.7982395887374878,0.2825559377670288,0.0,0.0,0.481553852558136,60.5770263671875,25.0,41.59292984008789,-11434.7919921875,300.0162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6064453125,307.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.109375,18000.0,0.0,0.0,0.2623718678951263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276584982872009,0.4276637136936188,-5.210823928791797e-06,0.0,0.0002662740880623,0.0,0.0,23.04088592529297,0.0,0.0,0.0,0.2918221652507782,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123879924416542,-2718.166015625,304.1575012207031,0.7795608043670654,0.191873013973236,0.174208179116249,293.2631530761719,297.1499938964844,293.1499938964844,0.0521817132830619,-1502.5205078125,304.1624450683594,0.6290439963340759,0.0992962718009948,0.0962601527571678,293.2264404296875,297.1499938964844,293.1499938964844,0.2519691288471222,-3722.58642578125,304.16217041015625,0.9453383088111876,0.339653879404068,0.2384956330060959,293.22711181640625,297.1499938964844,293.1499938964844,0.3218533396720886,-6083.783203125,304.2383117675781,0.9990000128746032,0.4723076820373535,0.3874678909778595,293.1649780273437,297.1499938964844,293.1499938964844,0.0141414878889918,-3620.875732421875,304.1345520019531,0.4867194294929504,0.050000000745058,0.2324771732091903,291.2502746582031,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2528686523437,1.0,0.2844898402690887,0.8231055736541748,0.8231055736541748,1.0,1.0,-1.3548883199691772,0.5794534683227539,0.7754349112510681,0.2758013904094696,0.0,0.0,0.4649368822574615,53.276275634765625,28.0,48.49990081787109,-11039.650390625,263.9514465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,307.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.92578125,18000.0,0.0,0.0,0.2591331005096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405238538980484,0.4052436649799347,-5.117799446452409e-06,0.0,0.0002629871596582,0.0,0.0,21.21636962890625,0.0,0.0,0.0,0.286100298166275,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123879924416542,-2718.166015625,304.1575012207031,0.7795608043670654,0.191873013973236,0.174208179116249,293.2631530761719,297.1499938964844,293.1499938964844,0.0521817132830619,-1502.5205078125,304.1624450683594,0.6290439963340759,0.0992962718009948,0.0962601527571678,293.2264404296875,297.1499938964844,293.1499938964844,0.2519691288471222,-3722.58642578125,304.16217041015625,0.9453383088111876,0.339653879404068,0.2384956330060959,293.22711181640625,297.1499938964844,293.1499938964844,0.3218533396720886,-6083.783203125,304.2383117675781,0.9990000128746032,0.4723076820373535,0.3874678909778595,293.1649780273437,297.1499938964844,293.1499938964844,0.0141414878889918,-3620.875732421875,304.1345520019531,0.4867194294929504,0.050000000745058,0.2324771732091903,291.2502746582031,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2528686523437,1.0,0.2844898402690887,0.8231055736541748,0.8231055736541748,1.0,1.0,-1.3548883199691772,0.5794534683227539,0.7754349112510681,0.2758013904094696,0.0,0.0,0.4649368822574615,53.276275634765625,28.0,48.49990081787109,-11039.650390625,263.9514465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,307.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.92578125,18000.0,0.0,0.0,0.2591331005096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405238538980484,0.4052436649799347,-5.117799446452409e-06,0.0,0.0002629871596582,0.0,0.0,21.21636962890625,0.0,0.0,0.0,0.286100298166275,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225590854883194,-2694.6142578125,304.1571960449219,0.7939223051071167,0.1906721442937851,0.1729652136564254,293.26141357421875,297.1499938964844,293.1499938964844,0.0497931018471717,-1460.5108642578125,304.1622619628906,0.6357210278511047,0.0967834070324897,0.093712106347084,293.2254638671875,297.1499938964844,293.1499938964844,0.2497100383043289,-3695.967041015625,304.1618347167969,0.9641345739364624,0.3379135429859161,0.2371556460857391,293.163330078125,297.1499938964844,293.1499938964844,0.2980193793773651,-5722.13232421875,304.2479553222656,0.9990000128746032,0.4832780063152313,0.3647301495075226,293.1631164550781,297.1499938964844,293.1499938964844,0.0140213733538985,-3602.0126953125,304.13433837890625,0.4966796040534973,0.050000000745058,0.2316222041845321,291.2708740234375,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.2712707519531,1.0,0.2746932804584503,0.8229056596755981,0.8229056596755981,1.0,1.0,-1.3204017877578735,0.5619931221008301,0.7584086060523987,0.2720734179019928,0.0,0.0,0.4471364617347717,48.28296661376953,46.0,26.98782157897949,-10669.5107421875,239.09901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9371032714844,307.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.462890625,18000.0,0.0,0.0,0.2543264925479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799939751625061,0.3799989819526672,-5.006336323276628e-06,0.0,0.0002581090666353,0.0,0.0,19.237123489379883,0.0,0.0,0.0,0.2797513008117676,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225590854883194,-2694.6142578125,304.1571960449219,0.7939223051071167,0.1906721442937851,0.1729652136564254,293.26141357421875,297.1499938964844,293.1499938964844,0.0497931018471717,-1460.5108642578125,304.1622619628906,0.6357210278511047,0.0967834070324897,0.093712106347084,293.2254638671875,297.1499938964844,293.1499938964844,0.2497100383043289,-3695.967041015625,304.1618347167969,0.9641345739364624,0.3379135429859161,0.2371556460857391,293.163330078125,297.1499938964844,293.1499938964844,0.2980193793773651,-5722.13232421875,304.2479553222656,0.9990000128746032,0.4832780063152313,0.3647301495075226,293.1631164550781,297.1499938964844,293.1499938964844,0.0140213733538985,-3602.0126953125,304.13433837890625,0.4966796040534973,0.050000000745058,0.2316222041845321,291.2708740234375,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.2712707519531,1.0,0.2746932804584503,0.8229056596755981,0.8229056596755981,1.0,1.0,-1.3204017877578735,0.5619931221008301,0.7584086060523987,0.2720734179019928,0.0,0.0,0.4471364617347717,48.28296661376953,46.0,26.98782157897949,-10669.5107421875,239.09901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9371032714844,307.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.462890625,18000.0,0.0,0.0,0.2543264925479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799939751625061,0.3799989819526672,-5.006336323276628e-06,0.0,0.0002581090666353,0.0,0.0,19.237123489379883,0.0,0.0,0.0,0.2797513008117676,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429414391517,-2680.64697265625,304.1561279296875,0.7934950590133667,0.1894166618585586,0.1718422919511795,293.26025390625,297.1499938964844,293.1499938964844,0.0476977825164794,-1424.408935546875,304.1616516113281,0.631452202796936,0.0941956788301467,0.0912723541259765,293.2248229980469,297.1499938964844,293.1499938964844,0.2484021037817001,-3681.281982421875,304.1600341796875,0.9640386700630188,0.3361325562000274,0.2359166592359542,293.11187744140625,297.1499938964844,293.1499938964844,0.2950696647167206,-5688.86669921875,304.21929931640625,0.9990000128746032,0.493434727191925,0.3629308640956878,293.1617736816406,297.1499938964844,293.1499938964844,0.0140361888334155,-3605.693603515625,304.1332092285156,0.4975049793720245,0.050000000745058,0.2315569519996643,291.25494384765625,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.2509765625,1.0,0.2739641070365906,0.8227058053016663,0.8227058053016663,1.0,1.0,-1.312385320663452,0.557373046875,0.7550122737884521,0.2728554010391235,0.0,0.0,0.4336051940917969,47.88065719604492,64.0,-22.84447860717773,-10442.78515625,235.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,307.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.576171875,18000.0,0.0,0.0,0.2482267916202545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588507771492004,0.358855664730072,-4.909718882117886e-06,0.0,0.0002519186527933,0.0,0.0,17.648836135864258,0.0,0.0,0.0,0.2745670080184936,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429414391517,-2680.64697265625,304.1561279296875,0.7934950590133667,0.1894166618585586,0.1718422919511795,293.26025390625,297.1499938964844,293.1499938964844,0.0476977825164794,-1424.408935546875,304.1616516113281,0.631452202796936,0.0941956788301467,0.0912723541259765,293.2248229980469,297.1499938964844,293.1499938964844,0.2484021037817001,-3681.281982421875,304.1600341796875,0.9640386700630188,0.3361325562000274,0.2359166592359542,293.11187744140625,297.1499938964844,293.1499938964844,0.2950696647167206,-5688.86669921875,304.21929931640625,0.9990000128746032,0.493434727191925,0.3629308640956878,293.1617736816406,297.1499938964844,293.1499938964844,0.0140361888334155,-3605.693603515625,304.1332092285156,0.4975049793720245,0.050000000745058,0.2315569519996643,291.25494384765625,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.2509765625,1.0,0.2739641070365906,0.8227058053016663,0.8227058053016663,1.0,1.0,-1.312385320663452,0.557373046875,0.7550122737884521,0.2728554010391235,0.0,0.0,0.4336051940917969,47.88065719604492,64.0,-22.84447860717773,-10442.78515625,235.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,307.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.576171875,18000.0,0.0,0.0,0.2482267916202545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588507771492004,0.358855664730072,-4.909718882117886e-06,0.0,0.0002519186527933,0.0,0.0,17.648836135864258,0.0,0.0,0.0,0.2745670080184936,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.121523194015026,-2677.253173828125,304.1554260253906,0.788144588470459,0.1887679994106292,0.1713109314441681,293.2598876953125,297.1499938964844,293.1499938964844,0.046749074012041,-1408.3489990234375,304.1612548828125,0.6255886554718018,0.0928717702627182,0.0900761112570762,293.224609375,297.1499938964844,293.1499938964844,0.2481226027011871,-3678.609130859375,304.1587219238281,0.9576576352119446,0.3352280557155609,0.2353253662586212,293.1004638671875,297.1499938964844,293.1499938964844,0.3007757067680359,-5784.74609375,304.1962890625,0.9990000128746032,0.4961662292480469,0.3690136969089508,293.1612854003906,297.1499938964844,293.1499938964844,0.0140913091599941,-3615.676513671875,304.1322631835937,0.4947430491447449,0.050000000745058,0.2317796200513839,291.2310791015625,291.1499938964844,269.8749694824219,267.3631896972656,283.3136901855469,293.2308044433594,291.22625732421875,1.0,0.2763499021530151,0.8226058483123779,0.8226058483123779,1.0,1.0,-1.317166447639465,0.5593600869178772,0.7578063607215881,0.2746312022209167,0.0,0.0,0.4305631816387176,49.16260147094727,64.0,-45.79556655883789,-10411.4677734375,239.84963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2915344238281,307.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.88671875,18000.0,0.0,0.0,0.2449623048305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528590202331543,0.3528639078140259,-4.87772058477276e-06,0.0,0.0002486055891495,0.0,0.0,17.197147369384766,0.0,0.0,0.0,0.2730663418769836,4.0,0.0,1.0
