time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213574707508087,-2674.865234375,304.1547241210937,0.7802445292472839,0.1881061494350433,0.1707973778247833,293.2596435546875,297.1499938964844,293.1499938964844,0.0458257608115673,-1392.8109130859375,304.160888671875,0.617731511592865,0.0915280133485794,0.0888924896717071,293.2244567871094,297.1499938964844,293.1499938964844,0.2479481995105743,-3677.20263671875,304.1574401855469,0.9476462602615356,0.3343127369880676,0.2347502261400222,293.1003112792969,297.1499938964844,293.1499938964844,0.3103889524936676,-5940.73583984375,304.1703796386719,0.9990000128746032,0.49683478474617,0.3789056241512298,293.1610717773437,297.1499938964844,293.1499938964844,0.0141656976193189,-3628.77734375,304.1306457519531,0.4903944134712219,0.050000000745058,0.232149600982666,291.20343017578125,291.1499938964844,269.89019775390625,267.3776550292969,283.31512451171875,293.2297668457031,291.19805908203125,1.0,0.280306875705719,0.8224485516548157,0.8224485516548157,1.0,1.0,-1.32675302028656,0.5637073516845703,0.763045608997345,0.2771270871162414,0.0,0.0,0.4297575354576111,51.29660415649414,82.0,-62.51138305664063,-10429.853515625,248.3227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3750305175781,307.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.912109375,18000.0,0.0,0.0,0.2417555451393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499744534492492,0.3499793112277984,-4.858461579715367e-06,0.0,0.0002453511406201,0.0,0.0,16.96969223022461,0.0,0.0,0.0,0.2722994089126587,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211384460330009,-2672.161865234375,304.1535339355469,0.7595909833908081,0.1867366433143615,0.1698129326105117,293.2595520019531,297.1499938964844,293.1499938964844,0.044021438807249,-1362.643798828125,304.1602783203125,0.5959070920944214,0.0887715592980384,0.0865496471524238,293.22442626953125,297.1499938964844,293.1499938964844,0.2478137463331222,-3676.925048828125,304.1552124023437,0.9192748665809632,0.3324351906776428,0.2336344867944717,293.1339416503906,297.1499938964844,293.1499938964844,0.3396243453025818,-6401.89794921875,304.11480712890625,0.9990000128746032,0.4913721978664398,0.4080800116062164,293.1618957519531,297.1499938964844,293.1499938964844,0.0143609782680869,-3662.445556640625,304.12408447265625,0.4778351187705993,0.050000000745058,0.2332977056503296,291.1405944824219,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13494873046875,1.0,0.2921808660030365,0.8221338987350464,0.8221338987350464,1.0,1.0,-1.3578118085861206,0.5782920122146606,0.7795198559761047,0.2838645875453949,0.0,0.0,0.4351435303688049,57.91073226928711,100.0,-81.71842193603516,-10595.919921875,275.8468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4332275390625,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.412109375,18000.0,0.0,0.0,0.2361040264368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532086610794067,0.3532135188579559,-4.85570308228489e-06,0.0,0.0002396155759925,0.0,0.0,17.146862030029297,0.0,0.0,0.0,0.2728899419307709,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211384460330009,-2672.161865234375,304.1535339355469,0.7595909833908081,0.1867366433143615,0.1698129326105117,293.2595520019531,297.1499938964844,293.1499938964844,0.044021438807249,-1362.643798828125,304.1602783203125,0.5959070920944214,0.0887715592980384,0.0865496471524238,293.22442626953125,297.1499938964844,293.1499938964844,0.2478137463331222,-3676.925048828125,304.1552124023437,0.9192748665809632,0.3324351906776428,0.2336344867944717,293.1339416503906,297.1499938964844,293.1499938964844,0.3396243453025818,-6401.89794921875,304.11480712890625,0.9990000128746032,0.4913721978664398,0.4080800116062164,293.1618957519531,297.1499938964844,293.1499938964844,0.0143609782680869,-3662.445556640625,304.12408447265625,0.4778351187705993,0.050000000745058,0.2332977056503296,291.1405944824219,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13494873046875,1.0,0.2921808660030365,0.8221338987350464,0.8221338987350464,1.0,1.0,-1.3578118085861206,0.5782920122146606,0.7795198559761047,0.2838645875453949,0.0,0.0,0.4351435303688049,57.91073226928711,100.0,-81.71842193603516,-10595.919921875,275.8468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4332275390625,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.412109375,18000.0,0.0,0.0,0.2361040264368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532086610794067,0.3532135188579559,-4.85570308228489e-06,0.0,0.0002396155759925,0.0,0.0,17.146862030029297,0.0,0.0,0.0,0.2728899419307709,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209138557314872,-2669.228515625,304.1527404785156,0.7366893887519836,0.1852978467941284,0.1688685715198516,293.2599792480469,297.1499938964844,293.1499938964844,0.0421805717051029,-1331.8797607421875,304.1599426269531,0.5688297152519226,0.0859077349305152,0.0842149779200553,293.22479248046875,297.1499938964844,293.1499938964844,0.2476446479558944,-3675.99658203125,304.1537780761719,0.8885867595672607,0.3304754495620727,0.2325432151556015,293.2092590332031,297.1499938964844,293.1499938964844,0.3793928027153015,-7010.7568359375,304.0603942871094,0.9990000128746032,0.4765876233577728,0.4467290639877319,293.1644287109375,297.1499938964844,293.1499938964844,0.0145958354696631,-3701.6728515625,304.1124572753906,0.458258181810379,0.050000000745058,0.2349497973918914,291.0809936523437,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0765075683594,1.0,0.308195561170578,0.8218192458152771,0.8218192458152771,1.0,1.0,-1.4009212255477903,0.5989131331443787,0.8020080924034119,0.2923192679882049,0.0,0.0,0.4484370350837707,67.39557647705078,103.0,-79.37474060058594,-10895.6337890625,316.6817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119506835937,307.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.03125,18000.0,0.0,0.0,0.2323657721281051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677992522716522,0.3678041398525238,-4.9003124331648e-06,0.0,0.0002358217170694,0.0,0.0,18.144454956054688,0.0,0.0,0.0,0.2762217819690704,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209138557314872,-2669.228515625,304.1527404785156,0.7366893887519836,0.1852978467941284,0.1688685715198516,293.2599792480469,297.1499938964844,293.1499938964844,0.0421805717051029,-1331.8797607421875,304.1599426269531,0.5688297152519226,0.0859077349305152,0.0842149779200553,293.22479248046875,297.1499938964844,293.1499938964844,0.2476446479558944,-3675.99658203125,304.1537780761719,0.8885867595672607,0.3304754495620727,0.2325432151556015,293.2092590332031,297.1499938964844,293.1499938964844,0.3793928027153015,-7010.7568359375,304.0603942871094,0.9990000128746032,0.4765876233577728,0.4467290639877319,293.1644287109375,297.1499938964844,293.1499938964844,0.0145958354696631,-3701.6728515625,304.1124572753906,0.458258181810379,0.050000000745058,0.2349497973918914,291.0809936523437,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0765075683594,1.0,0.308195561170578,0.8218192458152771,0.8218192458152771,1.0,1.0,-1.4009212255477903,0.5989131331443787,0.8020080924034119,0.2923192679882049,0.0,0.0,0.4484370350837707,67.39557647705078,103.0,-79.37474060058594,-10895.6337890625,316.6817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119506835937,307.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.03125,18000.0,0.0,0.0,0.2323657721281051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677992522716522,0.3678041398525238,-4.9003124331648e-06,0.0,0.0002358217170694,0.0,0.0,18.144454956054688,0.0,0.0,0.0,0.2762217819690704,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.119982361793518,-2652.261474609375,304.1534729003906,0.712561309337616,0.183880016207695,0.1680436581373214,293.2603759765625,297.1499938964844,293.1499938964844,0.0400141663849353,-1294.4957275390625,304.1602783203125,0.5394540429115295,0.0830395296216011,0.0819746851921081,293.2251281738281,297.1499938964844,293.1499938964844,0.2459103614091873,-3654.89306640625,304.1556091308594,0.8575885891914368,0.3285119831562042,0.2315309792757034,293.2763977050781,297.1499938964844,293.1499938964844,0.3750569522380829,-6927.8095703125,304.09942626953125,0.9682425260543824,0.4613375961780548,0.4407055079936981,293.16802978515625,297.1499938964844,293.1499938964844,0.0147731276229023,-3726.715576171875,304.097412109375,0.4355937242507934,0.050000000745058,0.237189307808876,291.0957336425781,291.1499938964844,269.9853515625,267.46685791015625,283.3280029296875,293.2521057128906,291.1029052734375,1.0,0.3197623193264007,0.8208078145980835,0.8208078145980835,1.0,1.0,-1.3916229009628296,0.5936028361320496,0.7980200052261353,0.2927386462688446,0.0,0.0,0.456717312335968,79.27423858642578,106.0,29.38092041015625,-10976.162109375,340.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382995605469,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.57421875,18000.0,0.0,0.0,0.2309767007827758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848652243614197,0.3848702013492584,-4.976449417881668e-06,0.0,0.0002344119857298,0.0,0.0,19.43155670166016,0.0,0.0,0.0,0.2803181409835815,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.119982361793518,-2652.261474609375,304.1534729003906,0.712561309337616,0.183880016207695,0.1680436581373214,293.2603759765625,297.1499938964844,293.1499938964844,0.0400141663849353,-1294.4957275390625,304.1602783203125,0.5394540429115295,0.0830395296216011,0.0819746851921081,293.2251281738281,297.1499938964844,293.1499938964844,0.2459103614091873,-3654.89306640625,304.1556091308594,0.8575885891914368,0.3285119831562042,0.2315309792757034,293.2763977050781,297.1499938964844,293.1499938964844,0.3750569522380829,-6927.8095703125,304.09942626953125,0.9682425260543824,0.4613375961780548,0.4407055079936981,293.16802978515625,297.1499938964844,293.1499938964844,0.0147731276229023,-3726.715576171875,304.097412109375,0.4355937242507934,0.050000000745058,0.237189307808876,291.0957336425781,291.1499938964844,269.9853515625,267.46685791015625,283.3280029296875,293.2521057128906,291.1029052734375,1.0,0.3197623193264007,0.8208078145980835,0.8208078145980835,1.0,1.0,-1.3916229009628296,0.5936028361320496,0.7980200052261353,0.2927386462688446,0.0,0.0,0.456717312335968,79.27423858642578,106.0,29.38092041015625,-10976.162109375,340.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382995605469,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.57421875,18000.0,0.0,0.0,0.2309767007827758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848652243614197,0.3848702013492584,-4.976449417881668e-06,0.0,0.0002344119857298,0.0,0.0,19.43155670166016,0.0,0.0,0.0,0.2803181409835815,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187788695096969,-2630.239501953125,304.1542663574219,0.6943892240524292,0.1823848485946655,0.1670673489570617,293.2613220214844,297.1499938964844,293.1499938964844,0.0376252941787242,-1253.0474853515625,304.16082763671875,0.5185929536819458,0.0800566151738166,0.0795508846640586,293.2260131835937,297.1499938964844,293.1499938964844,0.2436764240264892,-3627.766845703125,304.1573486328125,0.8378108739852905,0.3264293074607849,0.2303736060857772,293.29638671875,297.1499938964844,293.1499938964844,0.3672749102115631,-6801.41845703125,304.1285400390625,0.9388096928596495,0.4540289640426636,0.4328567385673523,293.1724853515625,297.1499938964844,293.1499938964844,0.0148683656007051,-3739.538330078125,304.0789794921875,0.4226367473602295,0.050000000745058,0.2389655262231826,291.1321716308594,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1330261230469,1.0,0.3281292915344238,0.8197963833808899,0.8197963833808899,1.0,1.0,-1.3787707090377808,0.5866038203239441,0.7921668887138367,0.2923934161663055,0.0,0.0,0.4557388424873352,88.6211166381836,94.0,28.67177391052246,-10810.7275390625,356.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727966308594,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.2306312769651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838410079479217,0.3838460147380829,-4.988032742403448e-06,0.0,0.0002340614300919,0.0,0.0,19.40917015075684,0.0,0.0,0.0,0.280337929725647,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187788695096969,-2630.239501953125,304.1542663574219,0.6943892240524292,0.1823848485946655,0.1670673489570617,293.2613220214844,297.1499938964844,293.1499938964844,0.0376252941787242,-1253.0474853515625,304.16082763671875,0.5185929536819458,0.0800566151738166,0.0795508846640586,293.2260131835937,297.1499938964844,293.1499938964844,0.2436764240264892,-3627.766845703125,304.1573486328125,0.8378108739852905,0.3264293074607849,0.2303736060857772,293.29638671875,297.1499938964844,293.1499938964844,0.3672749102115631,-6801.41845703125,304.1285400390625,0.9388096928596495,0.4540289640426636,0.4328567385673523,293.1724853515625,297.1499938964844,293.1499938964844,0.0148683656007051,-3739.538330078125,304.0789794921875,0.4226367473602295,0.050000000745058,0.2389655262231826,291.1321716308594,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1330261230469,1.0,0.3281292915344238,0.8197963833808899,0.8197963833808899,1.0,1.0,-1.3787707090377808,0.5866038203239441,0.7921668887138367,0.2923934161663055,0.0,0.0,0.4557388424873352,88.6211166381836,94.0,28.67177391052246,-10810.7275390625,356.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727966308594,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.2306312769651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838410079479217,0.3838460147380829,-4.988032742403448e-06,0.0,0.0002340614300919,0.0,0.0,19.40917015075684,0.0,0.0,0.0,0.280337929725647,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181979104876518,-2619.744140625,304.154541015625,0.6899905204772949,0.1816597282886505,0.1664869487285614,293.2616271972656,297.1499938964844,293.1499938964844,0.0363766960799694,-1231.4261474609375,304.1611328125,0.5123920440673828,0.0785824880003929,0.0782185196876525,293.22637939453125,297.1499938964844,293.1499938964844,0.2426601946353912,-3615.5654296875,304.1578674316406,0.8333103060722351,0.3253966271877289,0.2297137230634689,293.29986572265625,297.1499938964844,293.1499938964844,0.3648201525211334,-6761.79296875,304.1368713378906,0.9314687848091124,0.4514907896518707,0.4302946031093597,293.17462158203125,297.1499938964844,293.1499938964844,0.0148761207237839,-3741.163330078125,304.0694580078125,0.4201222658157348,0.050000000745058,0.2393737286329269,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.329349935054779,0.8192906975746155,0.8192906975746155,1.0,1.0,-1.373097538948059,0.5834962129592896,0.7896013855934143,0.292272686958313,0.0,0.0,0.4558235108852386,90.7420883178711,94.0,26.895235061645508,-10751.505859375,358.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6613464355469,306.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2306137233972549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843071162700653,0.3843121230602264,-4.990037723473506e-06,0.0,0.0002340436185477,0.0,0.0,19.444721221923828,0.0,0.0,0.0,0.2804466187953949,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175752729177475,-2608.471923828125,304.15484619140625,0.6881445050239563,0.1809736639261245,0.1658760160207748,293.25799560546875,297.1499938964844,293.1499938964844,0.0353655181825161,-1213.8441162109375,304.1609191894531,0.5090212821960449,0.0778795629739761,0.0771551206707954,293.2265625,297.1499938964844,293.1499938964844,0.2415695786476135,-3602.451904296875,304.1584167480469,0.8315331339836121,0.3243897557258606,0.2290217280387878,293.30145263671875,297.1499938964844,293.1499938964844,0.3625741302967071,-6726.033203125,304.143310546875,0.928218960762024,0.4492775797843933,0.4280909299850464,293.176513671875,297.1499938964844,293.1499938964844,0.0148490965366363,-3737.7939453125,304.0602722167969,0.4194626212120056,0.050000000745058,0.239484965801239,291.14764404296875,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.14892578125,1.0,0.3291882574558258,0.8190536499023438,0.8190536499023438,1.0,1.0,-1.36774480342865,0.5805896520614624,0.7871551513671875,0.2921672761440277,0.0,0.0,0.4551029205322265,91.28092193603516,82.0,24.7107048034668,-10687.3984375,357.63140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,306.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.2306810319423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838832080364227,0.3838881850242615,-4.990005436411593e-06,0.0,0.0002341119252378,0.0,0.0,19.41861724853516,0.0,0.0,0.0,0.2803511023521423,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164121031761169,-2587.5595703125,304.1551818847656,0.6899252533912659,0.1797242164611816,0.1646330654621124,293.2409973144531,297.1499938964844,293.1499938964844,0.0352793373167514,-1212.48046875,304.1573486328125,0.511803150177002,0.0785720199346542,0.0771336928009986,293.2265014648437,297.1499938964844,293.1499938964844,0.2395378351211547,-3578.20654296875,304.15899658203125,0.8337442874908447,0.322465181350708,0.2275959849357605,293.30181884765625,297.1499938964844,293.1499938964844,0.3586783409118652,-6665.21875,304.15191650390625,0.9302409887313844,0.4453594088554382,0.4241759479045868,293.1794128417969,297.1499938964844,293.1499938964844,0.0147432247176766,-3724.353759765625,304.0433959960937,0.4220296144485473,0.050000000745058,0.2390623390674591,291.15533447265625,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1556091308594,1.0,0.3256469666957855,0.8185794949531555,0.8185794949531555,1.0,1.0,-1.359308123588562,0.5759561061859131,0.7833520770072937,0.2921315133571625,0.0,0.0,0.4537543952465057,88.94253540039062,70.0,12.404553413391112,-10569.8720703125,348.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2309276014566421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819539546966553,0.381958931684494,-4.983139660907909e-06,0.0,0.000234362159972,0.0,0.0,19.276756286621094,0.0,0.0,0.0,0.2798999547958374,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164121031761169,-2587.5595703125,304.1551818847656,0.6899252533912659,0.1797242164611816,0.1646330654621124,293.2409973144531,297.1499938964844,293.1499938964844,0.0352793373167514,-1212.48046875,304.1573486328125,0.511803150177002,0.0785720199346542,0.0771336928009986,293.2265014648437,297.1499938964844,293.1499938964844,0.2395378351211547,-3578.20654296875,304.15899658203125,0.8337442874908447,0.322465181350708,0.2275959849357605,293.30181884765625,297.1499938964844,293.1499938964844,0.3586783409118652,-6665.21875,304.15191650390625,0.9302409887313844,0.4453594088554382,0.4241759479045868,293.1794128417969,297.1499938964844,293.1499938964844,0.0147432247176766,-3724.353759765625,304.0433959960937,0.4220296144485473,0.050000000745058,0.2390623390674591,291.15533447265625,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1556091308594,1.0,0.3256469666957855,0.8185794949531555,0.8185794949531555,1.0,1.0,-1.359308123588562,0.5759561061859131,0.7833520770072937,0.2921315133571625,0.0,0.0,0.4537543952465057,88.94253540039062,70.0,12.404553413391112,-10569.8720703125,348.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2309276014566421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819539546966553,0.381958931684494,-4.983139660907909e-06,0.0,0.000234362159972,0.0,0.0,19.276756286621094,0.0,0.0,0.0,0.2798999547958374,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153041869401931,-2567.672607421875,304.1553039550781,0.697265625,0.1786282658576965,0.1634142100811004,293.2203369140625,297.1499938964844,293.1499938964844,0.036463014781475,-1233.1795654296875,304.1529541015625,0.5227781534194946,0.0804546326398849,0.0784998387098312,293.225830078125,297.1499938964844,293.1499938964844,0.2375645637512207,-3554.712158203125,304.1592712402344,0.8418545722961426,0.3206600248813629,0.2261628955602646,293.3003845214844,297.1499938964844,293.1499938964844,0.3550086617469787,-6609.08935546875,304.1573181152344,0.9405724406242372,0.4418045878410339,0.4205531775951385,293.1810913085937,297.1499938964844,293.1499938964844,0.0145852407440543,-3703.42431640625,304.02880859375,0.4288539290428161,0.050000000745058,0.2380524426698684,291.1591796875,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1595153808594,1.0,0.318977028131485,0.8181053996086121,0.8181053996086121,1.0,1.0,-1.3522039651870728,0.5720601081848145,0.7801438570022583,0.2920528650283813,0.0,0.0,0.4522800147533417,83.4814453125,58.0,7.428012371063232,-10475.6611328125,332.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,306.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.2312167435884475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800807893276214,0.3800857663154602,-4.975349384039873e-06,0.0,0.0002346555993426,0.0,0.0,19.13567352294922,0.0,0.0,0.0,0.2794341444969177,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153041869401931,-2567.672607421875,304.1553039550781,0.697265625,0.1786282658576965,0.1634142100811004,293.2203369140625,297.1499938964844,293.1499938964844,0.036463014781475,-1233.1795654296875,304.1529541015625,0.5227781534194946,0.0804546326398849,0.0784998387098312,293.225830078125,297.1499938964844,293.1499938964844,0.2375645637512207,-3554.712158203125,304.1592712402344,0.8418545722961426,0.3206600248813629,0.2261628955602646,293.3003845214844,297.1499938964844,293.1499938964844,0.3550086617469787,-6609.08935546875,304.1573181152344,0.9405724406242372,0.4418045878410339,0.4205531775951385,293.1810913085937,297.1499938964844,293.1499938964844,0.0145852407440543,-3703.42431640625,304.02880859375,0.4288539290428161,0.050000000745058,0.2380524426698684,291.1591796875,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1595153808594,1.0,0.318977028131485,0.8181053996086121,0.8181053996086121,1.0,1.0,-1.3522039651870728,0.5720601081848145,0.7801438570022583,0.2920528650283813,0.0,0.0,0.4522800147533417,83.4814453125,58.0,7.428012371063232,-10475.6611328125,332.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,306.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.2312167435884475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800807893276214,0.3800857663154602,-4.975349384039873e-06,0.0,0.0002346555993426,0.0,0.0,19.13567352294922,0.0,0.0,0.0,0.2794341444969177,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142356470227241,-2548.4638671875,304.1553039550781,0.709240734577179,0.1776587218046188,0.1622422337532043,293.2001953125,297.1499938964844,293.1499938964844,0.0380689762532711,-1261.0096435546875,304.1493225097656,0.5396726131439209,0.0827581360936164,0.0803183019161224,293.2247619628906,297.1499938964844,293.1499938964844,0.2356071323156356,-3531.38818359375,304.1594543457031,0.855251669883728,0.3189545571804046,0.2247462570667266,293.2980651855469,297.1499938964844,293.1499938964844,0.3513767719268799,-6554.23876953125,304.1609191894531,0.957120716571808,0.4384630024433136,0.417079359292984,293.1818542480469,297.1499938964844,293.1499938964844,0.0143946725875139,-3677.356201171875,304.0162353515625,0.4400661587715149,0.050000000745058,0.2366781830787658,291.16326904296875,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591857910156,291.16363525390625,1.0,0.3101053535938263,0.8176416754722595,0.8176416754722595,1.0,1.0,-1.345460057258606,0.5684292912483215,0.7770307660102844,0.2917662858963012,0.0,0.0,0.4502399563789367,76.07316589355469,46.0,6.201594352722168,-10388.923828125,312.3651733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,306.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.873046875,18000.0,0.0,0.0,0.2314346134662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774961829185486,0.3775011599063873,-4.9651548579277005e-06,0.0,0.0002348767156945,0.0,0.0,18.94381332397461,0.0,0.0,0.0,0.2788028120994568,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142356470227241,-2548.4638671875,304.1553039550781,0.709240734577179,0.1776587218046188,0.1622422337532043,293.2001953125,297.1499938964844,293.1499938964844,0.0380689762532711,-1261.0096435546875,304.1493225097656,0.5396726131439209,0.0827581360936164,0.0803183019161224,293.2247619628906,297.1499938964844,293.1499938964844,0.2356071323156356,-3531.38818359375,304.1594543457031,0.855251669883728,0.3189545571804046,0.2247462570667266,293.2980651855469,297.1499938964844,293.1499938964844,0.3513767719268799,-6554.23876953125,304.1609191894531,0.957120716571808,0.4384630024433136,0.417079359292984,293.1818542480469,297.1499938964844,293.1499938964844,0.0143946725875139,-3677.356201171875,304.0162353515625,0.4400661587715149,0.050000000745058,0.2366781830787658,291.16326904296875,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591857910156,291.16363525390625,1.0,0.3101053535938263,0.8176416754722595,0.8176416754722595,1.0,1.0,-1.345460057258606,0.5684292912483215,0.7770307660102844,0.2917662858963012,0.0,0.0,0.4502399563789367,76.07316589355469,46.0,6.201594352722168,-10388.923828125,312.3651733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,306.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.873046875,18000.0,0.0,0.0,0.2314346134662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774961829185486,0.3775011599063873,-4.9651548579277005e-06,0.0,0.0002348767156945,0.0,0.0,18.94381332397461,0.0,0.0,0.0,0.2788028120994568,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132072582840919,-2529.939208984375,304.1552429199219,0.7246718406677246,0.1767914444208145,0.1611219346523285,293.18212890625,297.1499938964844,293.1499938964844,0.0397850535809993,-1290.5677490234375,304.1466979980469,0.5618690252304077,0.0851543620228767,0.0822465270757675,293.22344970703125,297.1499938964844,293.1499938964844,0.2336682379245758,-3508.25341796875,304.1595153808594,0.8745819330215454,0.3173289597034454,0.2233533263206482,293.2952880859375,297.1499938964844,293.1499938964844,0.3477693796157837,-6500.171875,304.16326904296875,0.9779935479164124,0.4352764785289764,0.4137142896652221,293.18194580078125,297.1499938964844,293.1499938964844,0.0141856614500284,-3648.063720703125,304.0051574707031,0.4567388296127319,0.050000000745058,0.2350777685642242,291.16796875,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588806152344,291.1684265136719,1.0,0.2996001839637756,0.8171780109405518,0.8171780109405518,1.0,1.0,-1.3387975692749023,0.5649287104606628,0.7738688588142395,0.2912200689315796,0.0,0.0,0.4475324749946594,67.45142364501953,34.0,6.571207046508789,-10305.216796875,289.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,306.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8671875,18000.0,0.0,0.0,0.2314683645963668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740693032741546,0.374074250459671,-4.951682967657689e-06,0.0,0.000234910956351,0.0,0.0,18.69116401672364,0.0,0.0,0.0,0.2779697775840759,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132072582840919,-2529.939208984375,304.1552429199219,0.7246718406677246,0.1767914444208145,0.1611219346523285,293.18212890625,297.1499938964844,293.1499938964844,0.0397850535809993,-1290.5677490234375,304.1466979980469,0.5618690252304077,0.0851543620228767,0.0822465270757675,293.22344970703125,297.1499938964844,293.1499938964844,0.2336682379245758,-3508.25341796875,304.1595153808594,0.8745819330215454,0.3173289597034454,0.2233533263206482,293.2952880859375,297.1499938964844,293.1499938964844,0.3477693796157837,-6500.171875,304.16326904296875,0.9779935479164124,0.4352764785289764,0.4137142896652221,293.18194580078125,297.1499938964844,293.1499938964844,0.0141856614500284,-3648.063720703125,304.0051574707031,0.4567388296127319,0.050000000745058,0.2350777685642242,291.16796875,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588806152344,291.1684265136719,1.0,0.2996001839637756,0.8171780109405518,0.8171780109405518,1.0,1.0,-1.3387975692749023,0.5649287104606628,0.7738688588142395,0.2912200689315796,0.0,0.0,0.4475324749946594,67.45142364501953,34.0,6.571207046508789,-10305.216796875,289.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,306.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8671875,18000.0,0.0,0.0,0.2314683645963668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740693032741546,0.374074250459671,-4.951682967657689e-06,0.0,0.000234910956351,0.0,0.0,18.69116401672364,0.0,0.0,0.0,0.2779697775840759,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127091497182846,-2520.95361328125,304.1552124023437,0.733857274055481,0.1763903349637985,0.1605814099311828,293.1742248535156,297.1499938964844,293.1499938964844,0.0406154878437519,-1304.8294677734375,304.14581298828125,0.5747437477111816,0.0863049104809761,0.0831770077347755,293.22271728515625,297.1499938964844,293.1499938964844,0.2327087074518203,-3496.79248046875,304.1595458984375,0.8869036436080933,0.3165410757064819,0.2226665914058685,293.2937927246094,297.1499938964844,293.1499938964844,0.3459807932376861,-6473.4638671875,304.1640930175781,0.9893056750297546,0.4337315857410431,0.4120678603649139,293.18182373046875,297.1499938964844,293.1499938964844,0.0140774575993418,-3632.6640625,304.0000915527344,0.4673459827899933,0.050000000745058,0.2342224866151809,291.1705017089844,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.2591857910156,291.17095947265625,1.0,0.2938514947891235,0.8169461488723755,0.8169461488723755,1.0,1.0,-1.3354383707046509,0.5631990432739258,0.7722393274307251,0.2908395826816559,0.0,0.0,0.4459101259708404,62.84333038330078,34.0,6.796200752258301,-10263.232421875,277.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,306.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.533203125,18000.0,0.0,0.0,0.2313857078552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720012605190277,0.3720061779022217,-4.943550720781786e-06,0.0,0.0002348270791117,0.0,0.0,18.53955841064453,0.0,0.0,0.0,0.2774693667888641,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122250482439994,-2512.21142578125,304.1551208496094,0.7442940473556519,0.176010861992836,0.1600588709115982,293.1670837402344,297.1499938964844,293.1499938964844,0.0413980297744274,-1318.2501220703125,304.1451416015625,0.5883582234382629,0.0873981639742851,0.0840541198849678,293.2219543457031,297.1499938964844,293.1499938964844,0.2317592203617096,-3485.44287109375,304.1595153808594,0.9008791446685792,0.3157701790332794,0.2219904363155365,293.29205322265625,297.1499938964844,293.1499938964844,0.3431748449802398,-6430.3408203125,304.166748046875,0.9990000128746032,0.4322502613067627,0.4092811942100525,293.1815795898437,297.1499938964844,293.1499938964844,0.0139706395566463,-3617.302001953125,303.9953308105469,0.477100670337677,0.050000000745058,0.2333651632070541,291.1731872558594,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.259521484375,291.1737365722656,1.0,0.2877824306488037,0.8167123794555664,0.8167123794555664,1.0,1.0,-1.3307435512542725,0.5608223080635071,0.7699212431907654,0.2902214229106903,0.0,0.0,0.444096952676773,58.205078125,25.0,7.6430888175964355,-10216.0908203125,265.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,306.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.177734375,18000.0,0.0,0.0,0.2312219887971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696992099285126,0.3697041571140289,-4.934493972541532e-06,0.0,0.0002346609253436,0.0,0.0,18.37154960632324,0.0,0.0,0.0,0.2769138216972351,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110710725188255,-2490.76611328125,304.1553649902344,0.7619353532791138,0.1753099411725998,0.1591773927211761,293.14410400390625,297.1499938964844,293.1499938964844,0.0438840016722679,-1360.5989990234375,304.1425170898437,0.6133826971054077,0.0915954560041427,0.0870410650968551,293.2203369140625,297.1499938964844,293.1499938964844,0.2293298095464706,-3455.72607421875,304.16046142578125,0.9254827499389648,0.3142770230770111,0.2207582890987396,293.2648620605469,297.1499938964844,293.1499938964844,0.3125823736190796,-5956.17578125,304.2120361328125,0.9990000128746032,0.4340759813785553,0.3789614737033844,293.1805114746094,297.1499938964844,293.1499938964844,0.0137701099738478,-3585.3212890625,303.9878234863281,0.490370362997055,0.050000000745058,0.2321516275405883,291.2110595703125,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2416076660156,291.21563720703125,1.0,0.2749960124492645,0.816244900226593,0.816244900226593,1.0,1.0,-1.293878436088562,0.5428546071052551,0.7510238289833069,0.2838888168334961,0.0,0.0,0.434078961610794,51.2022705078125,25.0,49.68998336791992,-9980.392578125,235.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,306.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.427734375,18000.0,0.0,0.0,0.2303973138332367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601773381233215,0.3601822257041931,-4.904870365862735e-06,0.0,0.0002338239864911,0.0,0.0,17.710729598999023,0.0,0.0,0.0,0.274666965007782,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110710725188255,-2490.76611328125,304.1553649902344,0.7619353532791138,0.1753099411725998,0.1591773927211761,293.14410400390625,297.1499938964844,293.1499938964844,0.0438840016722679,-1360.5989990234375,304.1425170898437,0.6133826971054077,0.0915954560041427,0.0870410650968551,293.2203369140625,297.1499938964844,293.1499938964844,0.2293298095464706,-3455.72607421875,304.16046142578125,0.9254827499389648,0.3142770230770111,0.2207582890987396,293.2648620605469,297.1499938964844,293.1499938964844,0.3125823736190796,-5956.17578125,304.2120361328125,0.9990000128746032,0.4340759813785553,0.3789614737033844,293.1805114746094,297.1499938964844,293.1499938964844,0.0137701099738478,-3585.3212890625,303.9878234863281,0.490370362997055,0.050000000745058,0.2321516275405883,291.2110595703125,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2416076660156,291.21563720703125,1.0,0.2749960124492645,0.816244900226593,0.816244900226593,1.0,1.0,-1.293878436088562,0.5428546071052551,0.7510238289833069,0.2838888168334961,0.0,0.0,0.434078961610794,51.2022705078125,25.0,49.68998336791992,-9980.392578125,235.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,306.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.427734375,18000.0,0.0,0.0,0.2303973138332367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601773381233215,0.3601822257041931,-4.904870365862735e-06,0.0,0.0002338239864911,0.0,0.0,17.710729598999023,0.0,0.0,0.0,0.274666965007782,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101336777210235,-2473.544189453125,304.1551208496094,0.778944730758667,0.1745847910642624,0.158341497182846,293.1166076660156,297.1499938964844,293.1499938964844,0.0483427755534648,-1437.6900634765625,304.1376037597656,0.638955295085907,0.0973270013928413,0.0921596363186836,293.2190856933594,297.1499938964844,293.1499938964844,0.2272951304912567,-3431.13720703125,304.1603088378906,0.9490195512771606,0.3127494156360626,0.2195526957511901,293.2104187011719,297.1499938964844,293.1499938964844,0.2862555980682373,-5548.408203125,304.2345886230469,0.9990000128746032,0.4421685636043548,0.352996289730072,293.17926025390625,297.1499938964844,293.1499938964844,0.013625587336719,-3562.76708984375,303.98101806640625,0.5022095441818237,0.050000000745058,0.2312014102935791,291.2345275878906,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,293.2010803222656,291.2349548339844,1.0,0.264963150024414,0.8157773613929749,0.8157773613929749,1.0,1.0,-1.2652682065963743,0.5291607975959778,0.7361074090003967,0.2783160209655761,0.0,0.0,0.4206866025924682,45.713016510009766,28.0,26.734922409057617,-9701.87109375,213.3418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,306.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.6484375,18000.0,0.0,0.0,0.2283466756343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424967229366302,0.342501550912857,-4.840796918870183e-06,0.0,0.0002317428588867,0.0,0.0,16.487844467163086,0.0,0.0,0.0,0.2706440091133117,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101336777210235,-2473.544189453125,304.1551208496094,0.778944730758667,0.1745847910642624,0.158341497182846,293.1166076660156,297.1499938964844,293.1499938964844,0.0483427755534648,-1437.6900634765625,304.1376037597656,0.638955295085907,0.0973270013928413,0.0921596363186836,293.2190856933594,297.1499938964844,293.1499938964844,0.2272951304912567,-3431.13720703125,304.1603088378906,0.9490195512771606,0.3127494156360626,0.2195526957511901,293.2104187011719,297.1499938964844,293.1499938964844,0.2862555980682373,-5548.408203125,304.2345886230469,0.9990000128746032,0.4421685636043548,0.352996289730072,293.17926025390625,297.1499938964844,293.1499938964844,0.013625587336719,-3562.76708984375,303.98101806640625,0.5022095441818237,0.050000000745058,0.2312014102935791,291.2345275878906,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,293.2010803222656,291.2349548339844,1.0,0.264963150024414,0.8157773613929749,0.8157773613929749,1.0,1.0,-1.2652682065963743,0.5291607975959778,0.7361074090003967,0.2783160209655761,0.0,0.0,0.4206866025924682,45.713016510009766,28.0,26.734922409057617,-9701.87109375,213.3418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,306.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.6484375,18000.0,0.0,0.0,0.2283466756343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424967229366302,0.342501550912857,-4.840796918870183e-06,0.0,0.0002317428588867,0.0,0.0,16.487844467163086,0.0,0.0,0.0,0.2706440091133117,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094234958291053,-2460.716064453125,304.15460205078125,0.7918348908424377,0.1738532781600952,0.1575616151094436,293.09722900390625,297.1499938964844,293.1499938964844,0.0525076016783714,-1510.669189453125,304.1348571777344,0.661095917224884,0.1021189615130424,0.096877783536911,293.218017578125,297.1499938964844,293.1499938964844,0.2256912440061569,-3412.01904296875,304.1595458984375,0.9651706218719482,0.3112170398235321,0.2183906435966491,293.14898681640625,297.1499938964844,293.1499938964844,0.2677286267280578,-5262.0986328125,304.2368469238281,0.9990000128746032,0.4530920386314392,0.3348067700862884,293.17803955078125,297.1499938964844,293.1499938964844,0.0135406106710433,-3550.43310546875,303.97418212890625,0.5116187334060669,0.050000000745058,0.2305759489536285,291.2379150390625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2376708984375,1.0,0.2581592202186584,0.8156412839889526,0.8156412839889526,1.0,1.0,-1.2460113763809204,0.5201102495193481,0.7259010672569275,0.2742089629173279,0.0,0.0,0.4086580574512481,42.088260650634766,46.0,8.321109771728516,-9493.2958984375,198.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,306.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.185546875,18000.0,0.0,0.0,0.225073292851448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272901773452759,0.3272949457168579,-4.781872121384367e-06,0.0,0.0002284207876073,0.0,0.0,15.45989227294922,0.0,0.0,0.0,0.2671639919281006,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094234958291053,-2460.716064453125,304.15460205078125,0.7918348908424377,0.1738532781600952,0.1575616151094436,293.09722900390625,297.1499938964844,293.1499938964844,0.0525076016783714,-1510.669189453125,304.1348571777344,0.661095917224884,0.1021189615130424,0.096877783536911,293.218017578125,297.1499938964844,293.1499938964844,0.2256912440061569,-3412.01904296875,304.1595458984375,0.9651706218719482,0.3112170398235321,0.2183906435966491,293.14898681640625,297.1499938964844,293.1499938964844,0.2677286267280578,-5262.0986328125,304.2368469238281,0.9990000128746032,0.4530920386314392,0.3348067700862884,293.17803955078125,297.1499938964844,293.1499938964844,0.0135406106710433,-3550.43310546875,303.97418212890625,0.5116187334060669,0.050000000745058,0.2305759489536285,291.2379150390625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2376708984375,1.0,0.2581592202186584,0.8156412839889526,0.8156412839889526,1.0,1.0,-1.2460113763809204,0.5201102495193481,0.7259010672569275,0.2742089629173279,0.0,0.0,0.4086580574512481,42.088260650634766,46.0,8.321109771728516,-9493.2958984375,198.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,306.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.185546875,18000.0,0.0,0.0,0.225073292851448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272901773452759,0.3272949457168579,-4.781872121384367e-06,0.0,0.0002284207876073,0.0,0.0,15.45989227294922,0.0,0.0,0.0,0.2671639919281006,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090597882866859,-2454.62109375,304.1536560058594,0.7887116074562073,0.1730751246213913,0.1568943411111831,293.0935974121094,297.1499938964844,293.1499938964844,0.0551806353032588,-1558.1915283203125,304.1355895996094,0.6660926938056946,0.1042379662394523,0.099733330309391,293.2172546386719,297.1499938964844,293.1499938964844,0.2247274518013,-3401.08984375,304.1579284667969,0.961154282093048,0.3096452355384826,0.2173189371824264,293.1046447753906,297.1499938964844,293.1499938964844,0.2691885530948639,-5296.68212890625,304.20458984375,0.9990000128746032,0.4621809124946594,0.3372514247894287,293.1769104003906,297.1499938964844,293.1499938964844,0.0135623421519994,-3556.28759765625,303.9670715332031,0.5102860331535339,0.050000000745058,0.2306582182645797,291.21636962890625,291.1499938964844,270.4605407714844,267.8824157714844,283.69219970703125,293.1825256347656,291.2118225097656,1.0,0.260007232427597,0.8155052065849304,0.8155052065849304,1.0,1.0,-1.2503714561462402,0.5223413705825806,0.7280300855636597,0.2745422720909118,0.0,0.0,0.4006796479225158,42.57538604736328,64.0,-33.61643600463867,-9399.322265625,201.4980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78472900390625,306.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.2209446877241134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153318166732788,0.3153365552425384,-4.733548848889768e-06,0.0,0.0002242307673441,0.0,0.0,14.668878555297852,0.0,0.0,0.0,0.2644896507263183,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090597882866859,-2454.62109375,304.1536560058594,0.7887116074562073,0.1730751246213913,0.1568943411111831,293.0935974121094,297.1499938964844,293.1499938964844,0.0551806353032588,-1558.1915283203125,304.1355895996094,0.6660926938056946,0.1042379662394523,0.099733330309391,293.2172546386719,297.1499938964844,293.1499938964844,0.2247274518013,-3401.08984375,304.1579284667969,0.961154282093048,0.3096452355384826,0.2173189371824264,293.1046447753906,297.1499938964844,293.1499938964844,0.2691885530948639,-5296.68212890625,304.20458984375,0.9990000128746032,0.4621809124946594,0.3372514247894287,293.1769104003906,297.1499938964844,293.1499938964844,0.0135623421519994,-3556.28759765625,303.9670715332031,0.5102860331535339,0.050000000745058,0.2306582182645797,291.21636962890625,291.1499938964844,270.4605407714844,267.8824157714844,283.69219970703125,293.1825256347656,291.2118225097656,1.0,0.260007232427597,0.8155052065849304,0.8155052065849304,1.0,1.0,-1.2503714561462402,0.5223413705825806,0.7280300855636597,0.2745422720909118,0.0,0.0,0.4006796479225158,42.57538604736328,64.0,-33.61643600463867,-9399.322265625,201.4980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78472900390625,306.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.041015625,18000.0,0.0,0.0,0.2209446877241134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153318166732788,0.3153365552425384,-4.733548848889768e-06,0.0,0.0002242307673441,0.0,0.0,14.668878555297852,0.0,0.0,0.0,0.2644896507263183,4.0,0.0,1.0
