time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090303882956504,-2454.557373046875,304.1530456542969,0.7815464735031128,0.1726678311824798,0.1565916538238525,293.09979248046875,297.1499938964844,293.1499938964844,0.0554535910487175,-1563.1800537109375,304.1377258300781,0.6606650352478027,0.1037404388189315,0.0998392850160598,293.21697998046875,297.1499938964844,293.1499938964844,0.2245469689369201,-3399.47607421875,304.15679931640625,0.951930284500122,0.3088464438915252,0.2168108820915222,293.0986022949219,297.1499938964844,293.1499938964844,0.2771716117858886,-5429.60693359375,304.1801147460937,0.9990000128746032,0.4639561474323272,0.3456972241401672,293.1766052246094,297.1499938964844,293.1499938964844,0.013614060357213,-3566.507080078125,303.9627380371094,0.5058495998382568,0.050000000745058,0.230946660041809,291.19140625,291.1499938964844,270.49102783203125,267.9078063964844,283.6932678222656,293.1822204589844,291.1864624023437,1.0,0.2635449767112732,0.8154371380805969,0.8154371380805969,1.0,1.0,-1.2600058317184448,0.5270276069641113,0.7329782247543335,0.2760791778564453,0.0,0.0,0.4004068970680237,44.24404525756836,64.0,-51.48744201660156,-9423.826171875,208.35850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,306.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.435546875,18000.0,0.0,0.0,0.2187984436750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133548498153686,0.3133595883846283,-4.720466677099466e-06,0.0,0.0002220526075689,0.0,0.0,14.525607109069824,0.0,0.0,0.0,0.2639920711517334,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090232580900192,-2454.896240234375,304.1524963378906,0.7717641592025757,0.172249749302864,0.1563088595867157,293.1112365722656,297.1499938964844,293.1499938964844,0.054868396371603,-1552.8109130859375,304.1410217285156,0.6508620381355286,0.1021336615085601,0.0989533364772796,293.216796875,297.1499938964844,293.1499938964844,0.2244013547897339,-3398.259033203125,304.1558532714844,0.938595414161682,0.3080364167690277,0.2163192927837371,293.1044311523437,297.1499938964844,293.1499938964844,0.2891164124011993,-5624.07470703125,304.15289306640625,0.9990000128746032,0.4634729027748108,0.3581195473670959,293.1767272949219,297.1499938964844,293.1499938964844,0.0136787826195359,-3578.831298828125,303.9573059082031,0.4997505843639374,0.050000000745058,0.2313838601112365,291.1656494140625,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.1607666015625,1.0,0.2685602307319641,0.8152331113815308,0.8152331113815308,1.0,1.0,-1.2734456062316897,0.5335696339607239,0.7398759722709656,0.2781891822814941,0.0,0.0,0.4019418656826019,46.75864028930664,82.0,-61.425384521484375,-9486.0478515625,218.491439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91778564453125,306.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.2167750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138562440872192,0.3138609528541565,-4.716417151939822e-06,0.0,0.0002199990994995,0.0,0.0,14.540912628173828,0.0,0.0,0.0,0.2640281319618225,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090601235628128,-2456.483154296875,304.151611328125,0.7478982210159302,0.1713789999485016,0.1557990461587906,293.149658203125,297.1499938964844,293.1499938964844,0.0508720986545085,-1482.2052001953125,304.1507873535156,0.6217041015625,0.0953759029507637,0.0940053462982177,293.2166748046875,297.1499938964844,293.1499938964844,0.2241704761981964,-3396.47509765625,304.154296875,0.9046089053153992,0.3063673377037048,0.2153724282979965,293.15185546875,297.1499938964844,293.1499938964844,0.3232387602329254,-6165.7333984375,304.09503173828125,0.9990000128746032,0.4551143646240234,0.3927918374538421,293.1786499023437,297.1499938964844,293.1499938964844,0.0138411773368716,-3608.851318359375,303.9416809082031,0.4844498634338379,0.050000000745058,0.2326859086751938,291.1138000488281,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1091003417969,1.0,0.282256543636322,0.8148249983787537,0.8148249983787537,1.0,1.0,-1.308935046195984,0.5510137677192688,0.7579212784767151,0.2833864688873291,0.0,0.0,0.4102349579334259,54.18370819091797,85.0,-69.2866439819336,-9702.330078125,247.9291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92547607421875,306.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.2135646641254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321171760559082,0.3211764991283417,-4.731638000521343e-06,0.0,0.0002167409838875,0.0,0.0,14.978350639343262,0.0,0.0,0.0,0.265508770942688,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090601235628128,-2456.483154296875,304.151611328125,0.7478982210159302,0.1713789999485016,0.1557990461587906,293.149658203125,297.1499938964844,293.1499938964844,0.0508720986545085,-1482.2052001953125,304.1507873535156,0.6217041015625,0.0953759029507637,0.0940053462982177,293.2166748046875,297.1499938964844,293.1499938964844,0.2241704761981964,-3396.47509765625,304.154296875,0.9046089053153992,0.3063673377037048,0.2153724282979965,293.15185546875,297.1499938964844,293.1499938964844,0.3232387602329254,-6165.7333984375,304.09503173828125,0.9990000128746032,0.4551143646240234,0.3927918374538421,293.1786499023437,297.1499938964844,293.1499938964844,0.0138411773368716,-3608.851318359375,303.9416809082031,0.4844498634338379,0.050000000745058,0.2326859086751938,291.1138000488281,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1091003417969,1.0,0.282256543636322,0.8148249983787537,0.8148249983787537,1.0,1.0,-1.308935046195984,0.5510137677192688,0.7579212784767151,0.2833864688873291,0.0,0.0,0.4102349579334259,54.18370819091797,85.0,-69.2866439819336,-9702.330078125,247.9291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92547607421875,306.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.2135646641254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321171760559082,0.3211764991283417,-4.731638000521343e-06,0.0,0.0002167409838875,0.0,0.0,14.978350639343262,0.0,0.0,0.0,0.265508770942688,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088669151067733,-2453.43603515625,304.15142822265625,0.7280733585357666,0.1704867780208587,0.1552759408950805,293.2035827636719,297.1499938964844,293.1499938964844,0.0427256673574447,-1340.7366943359375,304.1641540527344,0.5809512734413147,0.0844633877277374,0.0847636088728904,293.2167358398437,297.1499938964844,293.1499938964844,0.2234655916690826,-3388.394287109375,304.15411376953125,0.877911388874054,0.3046655654907226,0.2144045531749725,293.2339782714844,297.1499938964844,293.1499938964844,0.351557195186615,-6597.13818359375,304.0680236816406,0.9962459206581116,0.4384537041187286,0.4200755953788757,293.1818542480469,297.1499938964844,293.1499938964844,0.013974230736494,-3632.81787109375,303.9221496582031,0.4690822064876556,0.050000000745058,0.2340772449970245,291.0834350585937,291.1499938964844,270.6583251953125,268.04620361328125,283.69012451171875,293.2156066894531,291.0839233398437,1.0,0.2935796678066253,0.8144168853759766,0.8144168853759766,1.0,1.0,-1.3306918144226074,0.561903178691864,0.7687886357307434,0.2859771251678467,0.0,0.0,0.4218127429485321,61.89202880859375,88.0,-31.56943702697754,-9911.861328125,273.79864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919921875,306.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.048828125,18000.0,0.0,0.0,0.2120219767093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351697027683258,0.3351745009422302,-4.775723482453032e-06,0.0,0.00021517535788,0.0,0.0,15.876964569091797,0.0,0.0,0.0,0.2685339152812958,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088669151067733,-2453.43603515625,304.15142822265625,0.7280733585357666,0.1704867780208587,0.1552759408950805,293.2035827636719,297.1499938964844,293.1499938964844,0.0427256673574447,-1340.7366943359375,304.1641540527344,0.5809512734413147,0.0844633877277374,0.0847636088728904,293.2167358398437,297.1499938964844,293.1499938964844,0.2234655916690826,-3388.394287109375,304.15411376953125,0.877911388874054,0.3046655654907226,0.2144045531749725,293.2339782714844,297.1499938964844,293.1499938964844,0.351557195186615,-6597.13818359375,304.0680236816406,0.9962459206581116,0.4384537041187286,0.4200755953788757,293.1818542480469,297.1499938964844,293.1499938964844,0.013974230736494,-3632.81787109375,303.9221496582031,0.4690822064876556,0.050000000745058,0.2340772449970245,291.0834350585937,291.1499938964844,270.6583251953125,268.04620361328125,283.69012451171875,293.2156066894531,291.0839233398437,1.0,0.2935796678066253,0.8144168853759766,0.8144168853759766,1.0,1.0,-1.3306918144226074,0.561903178691864,0.7687886357307434,0.2859771251678467,0.0,0.0,0.4218127429485321,61.89202880859375,88.0,-31.56943702697754,-9911.861328125,273.79864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919921875,306.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.048828125,18000.0,0.0,0.0,0.2120219767093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351697027683258,0.3351745009422302,-4.775723482453032e-06,0.0,0.00021517535788,0.0,0.0,15.876964569091797,0.0,0.0,0.0,0.2685339152812958,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078845858573913,-2434.459228515625,304.1526184082031,0.7060606479644775,0.1695509999990463,0.1548276841640472,293.2354736328125,297.1499938964844,293.1499938964844,0.034810047596693,-1203.4781494140625,304.1723022460937,0.5361790657043457,0.0765713900327682,0.0764225497841835,293.21697998046875,297.1499938964844,293.1499938964844,0.2210637927055359,-3358.082763671875,304.1567687988281,0.8504450917243958,0.3029292225837707,0.2135002166032791,293.28131103515625,297.1499938964844,293.1499938964844,0.3385928273200989,-6384.9892578125,304.1160583496094,0.9604878425598145,0.4266146123409271,0.4072023332118988,293.1852722167969,297.1499938964844,293.1499938964844,0.0140230124816298,-3637.14599609375,303.9028015136719,0.4475304782390594,0.050000000745058,0.2359104007482528,291.1457824707031,291.1499938964844,270.7313232421875,268.10614013671875,283.7666320800781,293.2546691894531,291.1510314941406,1.0,0.3015919327735901,0.8135218024253845,0.8135218024253845,1.0,1.0,-1.3056093454360962,0.5499885678291321,0.7556208372116089,0.2805586755275726,0.0,0.0,0.4189859926700592,71.29143524169922,91.0,58.44749069213867,-9789.3955078125,284.6580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6047058105469,306.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.2117120623588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337960422039032,0.3379652202129364,-4.80378821521299e-06,0.0,0.0002148608327843,0.0,0.0,16.118196487426758,0.0,0.0,0.0,0.2692939639091491,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078845858573913,-2434.459228515625,304.1526184082031,0.7060606479644775,0.1695509999990463,0.1548276841640472,293.2354736328125,297.1499938964844,293.1499938964844,0.034810047596693,-1203.4781494140625,304.1723022460937,0.5361790657043457,0.0765713900327682,0.0764225497841835,293.21697998046875,297.1499938964844,293.1499938964844,0.2210637927055359,-3358.082763671875,304.1567687988281,0.8504450917243958,0.3029292225837707,0.2135002166032791,293.28131103515625,297.1499938964844,293.1499938964844,0.3385928273200989,-6384.9892578125,304.1160583496094,0.9604878425598145,0.4266146123409271,0.4072023332118988,293.1852722167969,297.1499938964844,293.1499938964844,0.0140230124816298,-3637.14599609375,303.9028015136719,0.4475304782390594,0.050000000745058,0.2359104007482528,291.1457824707031,291.1499938964844,270.7313232421875,268.10614013671875,283.7666320800781,293.2546691894531,291.1510314941406,1.0,0.3015919327735901,0.8135218024253845,0.8135218024253845,1.0,1.0,-1.3056093454360962,0.5499885678291321,0.7556208372116089,0.2805586755275726,0.0,0.0,0.4189859926700592,71.29143524169922,91.0,58.44749069213867,-9789.3955078125,284.6580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6047058105469,306.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.2117120623588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337960422039032,0.3379652202129364,-4.80378821521299e-06,0.0,0.0002148608327843,0.0,0.0,16.118196487426758,0.0,0.0,0.0,0.2692939639091491,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071541234850883,-2420.83154296875,304.1529541015625,0.6908327341079712,0.1685504913330078,0.1541981250047683,293.2490539550781,297.1499938964844,293.1499938964844,0.0304427053779363,-1126.08154296875,304.1720275878906,0.5108457803726196,0.0716388300061225,0.0716227442026138,293.2175598144531,297.1499938964844,293.1499938964844,0.2193055748939514,-3336.48095703125,304.15740966796875,0.8338216543197632,0.3011134266853332,0.2124485969543457,293.294677734375,297.1499938964844,293.1499938964844,0.3324962258338928,-6285.28955078125,304.1370544433594,0.934791386127472,0.4205423295497894,0.4008319675922394,293.18927001953125,297.1499938964844,293.1499938964844,0.0140711143612861,-3645.1865234375,303.8799133300781,0.4351740777492523,0.050000000745058,0.2372428476810455,291.1681823730469,291.1499938964844,270.80731201171875,268.1683044433594,283.815673828125,293.267578125,291.1692199707031,1.0,0.3077757656574249,0.8126267194747925,0.8126267194747925,1.0,1.0,-1.291779398918152,0.5436239242553711,0.7481554746627808,0.2768461406230926,0.0,0.0,0.4145552814006805,78.17474365234375,79.0,31.62617874145508,-9605.8251953125,294.1392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,306.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.2113668322563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314529359340668,0.3314577043056488,-4.784630164067494e-06,0.0,0.0002145104663213,0.0,0.0,15.69782829284668,0.0,0.0,0.0,0.2679550051689148,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071541234850883,-2420.83154296875,304.1529541015625,0.6908327341079712,0.1685504913330078,0.1541981250047683,293.2490539550781,297.1499938964844,293.1499938964844,0.0304427053779363,-1126.08154296875,304.1720275878906,0.5108457803726196,0.0716388300061225,0.0716227442026138,293.2175598144531,297.1499938964844,293.1499938964844,0.2193055748939514,-3336.48095703125,304.15740966796875,0.8338216543197632,0.3011134266853332,0.2124485969543457,293.294677734375,297.1499938964844,293.1499938964844,0.3324962258338928,-6285.28955078125,304.1370544433594,0.934791386127472,0.4205423295497894,0.4008319675922394,293.18927001953125,297.1499938964844,293.1499938964844,0.0140711143612861,-3645.1865234375,303.8799133300781,0.4351740777492523,0.050000000745058,0.2372428476810455,291.1681823730469,291.1499938964844,270.80731201171875,268.1683044433594,283.815673828125,293.267578125,291.1692199707031,1.0,0.3077757656574249,0.8126267194747925,0.8126267194747925,1.0,1.0,-1.291779398918152,0.5436239242553711,0.7481554746627808,0.2768461406230926,0.0,0.0,0.4145552814006805,78.17474365234375,79.0,31.62617874145508,-9605.8251953125,294.1392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,306.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.2113668322563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314529359340668,0.3314577043056488,-4.784630164067494e-06,0.0,0.0002145104663213,0.0,0.0,15.69782829284668,0.0,0.0,0.0,0.2679550051689148,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106761910021305,-2413.57177734375,304.1531066894531,0.6876333951950073,0.168063536286354,0.1538080424070358,293.2540588378906,297.1499938964844,293.1499938964844,0.0282791946083307,-1093.0927734375,304.1719970703125,0.5032686591148376,0.0693997144699096,0.0695134922862052,293.2177429199219,297.1499938964844,293.1499938964844,0.2184269428253173,-3325.72705078125,304.1576538085937,0.830388605594635,0.3002205491065979,0.2118623703718185,293.2968139648437,297.1499938964844,293.1499938964844,0.3303063809871673,-6249.95751953125,304.14337158203125,0.9289512634277344,0.4182892739772796,0.3985803723335266,293.1911926269531,297.1499938964844,293.1499938964844,0.014058100990951,-3644.041259765625,303.8681640625,0.4330571889877319,0.050000000745058,0.2375034242868423,291.1744384765625,291.1499938964844,270.8462829589844,268.2001037597656,283.8371276855469,293.2703857421875,291.1756286621094,1.0,0.3081974387168884,0.8121792078018188,0.8121792078018188,1.0,1.0,-1.2856857776641846,0.5408583879470825,0.7448273301124573,0.2750870287418365,0.0,0.0,0.4123066961765289,79.46238708496094,79.0,25.705018997192383,-9535.462890625,294.4222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,306.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.400390625,18000.0,0.0,0.0,0.2111195772886276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289925754070282,0.3289973735809326,-4.775666639034171e-06,0.0,0.0002142595330951,0.0,0.0,15.535155296325684,0.0,0.0,0.0,0.2673932909965515,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106345847249031,-2405.8818359375,304.1533203125,0.6868664622306824,0.1676010340452194,0.1533835083246231,293.2584533691406,297.1499938964844,293.1499938964844,0.0268526040017604,-1059.103271484375,304.17059326171875,0.4977113008499145,0.0672197267413139,0.0674257352948188,293.2178039550781,297.1499938964844,293.1499938964844,0.2175279110670089,-3314.72900390625,304.15789794921875,0.8295486569404602,0.2993523776531219,0.2112511098384857,293.2975769042969,297.1499938964844,293.1499938964844,0.3283126950263977,-6218.15771484375,304.1481628417969,0.9270005822181702,0.4162785410881042,0.3965819776058197,293.19293212890625,297.1499938964844,293.1499938964844,0.0140202241018414,-3639.242919921875,303.85662841796875,0.4329840838909149,0.050000000745058,0.237512856721878,291.1803283691406,291.1499938964844,270.8858642578125,268.2323608398437,283.85772705078125,293.2721862792969,291.18121337890625,1.0,0.3073499500751495,0.8120397925376892,0.8120397925376892,1.0,1.0,-1.2795486450195312,0.5381129384040833,0.7414357662200928,0.2733183205127716,0.0,0.0,0.4096846282482147,79.40849304199219,67.0,20.40614318847656,-9462.4365234375,291.7558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,306.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.2108148336410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260287344455719,0.3260335028171539,-4.7657140385126695e-06,0.0,0.0002139502612408,0.0,0.0,15.342796325683594,0.0,0.0,0.0,0.2667378187179565,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055287048220634,-2390.840087890625,304.153564453125,0.6904838681221008,0.1667645722627639,0.1525050997734069,293.2660827636719,297.1499938964844,293.1499938964844,0.0234713349491357,-992.5936279296876,304.1693725585937,0.4900550842285156,0.0629255771636962,0.0632390156388282,293.217529296875,297.1499938964844,293.1499938964844,0.2157763987779617,-3293.3642578125,304.1581726074219,0.8333097696304321,0.2976927161216736,0.2099999338388443,293.2970275878906,297.1499938964844,293.1499938964844,0.3246728181838989,-6160.984375,304.15478515625,0.931086242198944,0.4126505553722381,0.3929528295993805,293.19580078125,297.1499938964844,293.1499938964844,0.0138995749875903,-3623.14208984375,303.8342590332031,0.4371555745601654,0.050000000745058,0.2370096743106842,291.1876525878906,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2742919921875,291.188232421875,1.0,0.3025882840156555,0.8117610216140747,0.8117610216140747,1.0,1.0,-1.2670063972473145,0.5325308442115784,0.7344754934310913,0.269662082195282,0.0,0.0,0.4041398465633392,76.50987243652344,55.0,12.373970985412598,-9318.8515625,280.3494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40283203125,306.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5546875,18000.0,0.0,0.0,0.209954023361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195226490497589,0.3195273876190185,-4.7433481995540205e-06,0.0,0.000213076651562,0.0,0.0,14.923093795776367,0.0,0.0,0.0,0.265310525894165,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055287048220634,-2390.840087890625,304.153564453125,0.6904838681221008,0.1667645722627639,0.1525050997734069,293.2660827636719,297.1499938964844,293.1499938964844,0.0234713349491357,-992.5936279296876,304.1693725585937,0.4900550842285156,0.0629255771636962,0.0632390156388282,293.217529296875,297.1499938964844,293.1499938964844,0.2157763987779617,-3293.3642578125,304.1581726074219,0.8333097696304321,0.2976927161216736,0.2099999338388443,293.2970275878906,297.1499938964844,293.1499938964844,0.3246728181838989,-6160.984375,304.15478515625,0.931086242198944,0.4126505553722381,0.3929528295993805,293.19580078125,297.1499938964844,293.1499938964844,0.0138995749875903,-3623.14208984375,303.8342590332031,0.4371555745601654,0.050000000745058,0.2370096743106842,291.1876525878906,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2742919921875,291.188232421875,1.0,0.3025882840156555,0.8117610216140747,0.8117610216140747,1.0,1.0,-1.2670063972473145,0.5325308442115784,0.7344754934310913,0.269662082195282,0.0,0.0,0.4041398465633392,76.50987243652344,55.0,12.373970985412598,-9318.8515625,280.3494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40283203125,306.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5546875,18000.0,0.0,0.0,0.209954023361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195226490497589,0.3195273876190185,-4.7433481995540205e-06,0.0,0.000213076651562,0.0,0.0,14.923093795776367,0.0,0.0,0.0,0.265310525894165,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047243401408195,-2376.03662109375,304.1537170410156,0.699796199798584,0.1660423874855041,0.1516314595937729,293.2727355957031,297.1499938964844,293.1499938964844,0.0203479845076799,-925.0847778320312,304.1681213378906,0.4853959381580353,0.0586345754563808,0.0589712746441364,293.2167358398437,297.1499938964844,293.1499938964844,0.2140372842550277,-3272.14697265625,304.1583557128906,0.8431611657142639,0.2961369454860687,0.2087438851594925,293.29510498046875,297.1499938964844,293.1499938964844,0.3211634755134582,-6106.65087890625,304.15899658203125,0.9436022043228148,0.4093124568462372,0.3895477056503296,293.1978454589844,297.1499938964844,293.1499938964844,0.0137343518435955,-3600.085693359375,303.8131408691406,0.4465466439723968,0.050000000745058,0.2360084056854248,291.1939392089844,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.27545166015625,291.1944885253906,1.0,0.2947308719158172,0.8114821910858154,0.8114821910858154,1.0,1.0,-1.2540377378463743,0.5267868638038635,0.7272509336471558,0.2658409476280212,0.0,0.0,0.3978564143180847,70.94647979736328,43.0,9.428414344787598,-9177.0849609375,263.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,306.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8125,18000.0,0.0,0.0,0.2086839824914932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123756945133209,0.3123804032802582,-4.719218395621283e-06,0.0,0.0002117877156706,0.0,0.0,14.46972942352295,0.0,0.0,0.0,0.2637594640254974,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047243401408195,-2376.03662109375,304.1537170410156,0.699796199798584,0.1660423874855041,0.1516314595937729,293.2727355957031,297.1499938964844,293.1499938964844,0.0203479845076799,-925.0847778320312,304.1681213378906,0.4853959381580353,0.0586345754563808,0.0589712746441364,293.2167358398437,297.1499938964844,293.1499938964844,0.2140372842550277,-3272.14697265625,304.1583557128906,0.8431611657142639,0.2961369454860687,0.2087438851594925,293.29510498046875,297.1499938964844,293.1499938964844,0.3211634755134582,-6106.65087890625,304.15899658203125,0.9436022043228148,0.4093124568462372,0.3895477056503296,293.1978454589844,297.1499938964844,293.1499938964844,0.0137343518435955,-3600.085693359375,303.8131408691406,0.4465466439723968,0.050000000745058,0.2360084056854248,291.1939392089844,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.27545166015625,291.1944885253906,1.0,0.2947308719158172,0.8114821910858154,0.8114821910858154,1.0,1.0,-1.2540377378463743,0.5267868638038635,0.7272509336471558,0.2658409476280212,0.0,0.0,0.3978564143180847,70.94647979736328,43.0,9.428414344787598,-9177.0849609375,263.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,306.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8125,18000.0,0.0,0.0,0.2086839824914932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123756945133209,0.3123804032802582,-4.719218395621283e-06,0.0,0.0002117877156706,0.0,0.0,14.46972942352295,0.0,0.0,0.0,0.2637594640254974,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039527580142021,-2361.8388671875,304.1537475585937,0.7141055464744568,0.1654189229011535,0.1507855504751205,293.2787780761719,297.1499938964844,293.1499938964844,0.0174804180860519,-856.0858764648438,304.1668395996094,0.4830420017242431,0.0542966984212398,0.0546001866459846,293.2156982421875,297.1499938964844,293.1499938964844,0.2123292535543441,-3251.303955078125,304.1584167480469,0.8590815663337708,0.2946575582027435,0.2074966728687286,293.2925720214844,297.1499938964844,293.1499938964844,0.3177264034748077,-6053.92333984375,304.16168212890625,0.962730586528778,0.4061512053012848,0.3862596154212951,293.1991882324219,297.1499938964844,293.1499938964844,0.0135436970740556,-3572.785400390625,303.7931823730469,0.4616144597530365,0.050000000745058,0.2346836924552917,291.19927978515625,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.27618408203125,291.19970703125,1.0,0.2846015095710754,0.8111618161201477,0.8111618161201477,1.0,1.0,-1.2407410144805908,0.5209214091300964,0.7198196053504944,0.261881023645401,0.0,0.0,0.3909184634685516,63.65237808227539,31.0,7.702719211578369,-9034.3466796875,242.75411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,306.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.37890625,18000.0,0.0,0.0,0.2069389671087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045565783977508,0.3045612871646881,-4.693315531767439e-06,0.0,0.0002100167475873,0.0,0.0,13.982661247253418,0.0,0.0,0.0,0.2620899677276611,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039527580142021,-2361.8388671875,304.1537475585937,0.7141055464744568,0.1654189229011535,0.1507855504751205,293.2787780761719,297.1499938964844,293.1499938964844,0.0174804180860519,-856.0858764648438,304.1668395996094,0.4830420017242431,0.0542966984212398,0.0546001866459846,293.2156982421875,297.1499938964844,293.1499938964844,0.2123292535543441,-3251.303955078125,304.1584167480469,0.8590815663337708,0.2946575582027435,0.2074966728687286,293.2925720214844,297.1499938964844,293.1499938964844,0.3177264034748077,-6053.92333984375,304.16168212890625,0.962730586528778,0.4061512053012848,0.3862596154212951,293.1991882324219,297.1499938964844,293.1499938964844,0.0135436970740556,-3572.785400390625,303.7931823730469,0.4616144597530365,0.050000000745058,0.2346836924552917,291.19927978515625,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.27618408203125,291.19970703125,1.0,0.2846015095710754,0.8111618161201477,0.8111618161201477,1.0,1.0,-1.2407410144805908,0.5209214091300964,0.7198196053504944,0.261881023645401,0.0,0.0,0.3909184634685516,63.65237808227539,31.0,7.702719211578369,-9034.3466796875,242.75411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,306.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.37890625,18000.0,0.0,0.0,0.2069389671087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045565783977508,0.3045612871646881,-4.693315531767439e-06,0.0,0.0002100167475873,0.0,0.0,13.982661247253418,0.0,0.0,0.0,0.2620899677276611,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031851321458816,-2347.64599609375,304.1537780761719,0.7323076725006104,0.164877250790596,0.1499760299921035,293.2843933105469,297.1499938964844,293.1499938964844,0.0148151805624365,-783.9568481445312,304.1642761230469,0.4830896556377411,0.050000000745058,0.0501339212059974,293.21453857421875,297.1499938964844,293.1499938964844,0.2105764746665954,-3229.82421875,304.1585388183594,0.8823453187942505,0.293229341506958,0.206257089972496,293.2897033691406,297.1499938964844,293.1499938964844,0.3142500221729278,-6000.77001953125,304.16357421875,0.9861893653869628,0.4031210541725158,0.3830603361129761,293.1999816894531,297.1499938964844,293.1499938964844,0.0133348749950528,-3541.90380859375,303.7743835449219,0.4794196784496307,0.050000000745058,0.2331552058458328,291.2074890136719,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767333984375,291.2084350585937,1.0,0.2727263271808624,0.8108415007591248,0.8108415007591248,1.0,1.0,-1.227244853973389,0.5149964690208435,0.7122484445571899,0.2578230202198028,0.0,0.0,0.3827758133411407,55.26881408691406,25.0,11.608108520507812,-8902.587890625,220.2870483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554931640625,306.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.880859375,18000.0,0.0,0.0,0.2047197818756103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958901822566986,0.2958948612213135,-4.6658497012685984e-06,0.0,0.0002077645622193,0.0,0.0,13.45517635345459,0.0,0.0,0.0,0.260272741317749,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031851321458816,-2347.64599609375,304.1537780761719,0.7323076725006104,0.164877250790596,0.1499760299921035,293.2843933105469,297.1499938964844,293.1499938964844,0.0148151805624365,-783.9568481445312,304.1642761230469,0.4830896556377411,0.050000000745058,0.0501339212059974,293.21453857421875,297.1499938964844,293.1499938964844,0.2105764746665954,-3229.82421875,304.1585388183594,0.8823453187942505,0.293229341506958,0.206257089972496,293.2897033691406,297.1499938964844,293.1499938964844,0.3142500221729278,-6000.77001953125,304.16357421875,0.9861893653869628,0.4031210541725158,0.3830603361129761,293.1999816894531,297.1499938964844,293.1499938964844,0.0133348749950528,-3541.90380859375,303.7743835449219,0.4794196784496307,0.050000000745058,0.2331552058458328,291.2074890136719,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767333984375,291.2084350585937,1.0,0.2727263271808624,0.8108415007591248,0.8108415007591248,1.0,1.0,-1.227244853973389,0.5149964690208435,0.7122484445571899,0.2578230202198028,0.0,0.0,0.3827758133411407,55.26881408691406,25.0,11.608108520507812,-8902.587890625,220.2870483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554931640625,306.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.880859375,18000.0,0.0,0.0,0.2047197818756103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958901822566986,0.2958948612213135,-4.6658497012685984e-06,0.0,0.0002077645622193,0.0,0.0,13.45517635345459,0.0,0.0,0.0,0.260272741317749,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028444766998291,-2341.378173828125,304.1537170410156,0.7424196600914001,0.1646273285150528,0.1496011018753051,293.2877197265625,297.1499938964844,293.1499938964844,0.0141856195405125,-765.6983032226562,304.1304931640625,0.4875440001487732,0.050000000745058,0.0490574687719345,293.2139587402344,297.1499938964844,293.1499938964844,0.209756001830101,-3219.807861328125,304.1584777832031,0.8956639766693115,0.2925250828266144,0.2056523412466049,293.2882080078125,297.1499938964844,293.1499938964844,0.3126004636287689,-5975.68994140625,304.1640930175781,0.9971963167190552,0.4016430079936981,0.3815069496631622,293.2002258300781,297.1499938964844,293.1499938964844,0.0132381999865174,-3527.638427734375,303.7652282714844,0.4873306155204773,0.050000000745058,0.2324258089065551,291.2102966308594,291.1499938964844,271.26202392578125,268.53680419921875,284.039306640625,293.2771911621094,291.20965576171875,1.0,0.2671743035316467,0.8106813430786133,0.8106813430786133,1.0,1.0,-1.2220344543457031,0.5127949118614197,0.7092394828796387,0.2560044229030609,0.0,0.0,0.3784320950508117,51.28274154663086,25.0,3.655012845993042,-8814.26171875,210.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,306.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.12890625,18000.0,0.0,0.0,0.2034317255020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910256385803222,0.2910302877426147,-4.650763912650291e-06,0.0,0.0002064573345705,0.0,0.0,13.163990020751951,0.0,0.0,0.0,0.2592755854129791,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.102603755891323,-2337.056884765625,304.1534729003906,0.7509124279022217,0.1644012182950973,0.1492769867181778,293.2921447753906,297.1499938964844,293.1499938964844,0.0140035394579172,-761.0645141601562,304.0926513671875,0.4935809373855591,0.050000000745058,0.0488850139081478,293.2133178710937,297.1499938964844,293.1499938964844,0.2090981304645538,-3211.900390625,304.1581420898437,0.9066662788391112,0.2918389141559601,0.2050829231739044,293.2835998535156,297.1499938964844,293.1499938964844,0.3033624291419983,-5830.09521484375,304.1786499023437,0.9990000128746032,0.4007883667945862,0.3716444969177246,293.2003479003906,297.1499938964844,293.1499938964844,0.0131691126152873,-3518.072998046875,303.756103515625,0.4935739040374756,0.050000000745058,0.2318801432847976,291.2056579589844,291.1499938964844,271.3052062988281,268.5715637207031,284.0664367675781,293.2769775390625,291.2059936523437,1.0,0.2615590691566467,0.8105449080467224,0.8105449080467224,1.0,1.0,-1.208272933959961,0.5064377784729004,0.7018351554870605,0.252914696931839,0.0,0.0,0.3751977682113647,48.171485900878906,25.0,3.618652820587158,-8719.037109375,199.12030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,306.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.994140625,18000.0,0.0,0.0,0.2019872069358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869395613670349,0.286944180727005,-4.636493940779474e-06,0.0,0.0002049913455266,0.0,0.0,12.917431831359863,0.0,0.0,0.0,0.2584316432476043,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018816232681274,-2323.362548828125,304.15350341796875,0.7645689249038696,0.1639595627784729,0.1487251073122024,293.2973327636719,297.1499938964844,293.1499938964844,0.0137112447991967,-752.9935913085938,304.026123046875,0.5034824013710022,0.050000000745058,0.0487214885652065,293.2123718261719,297.1499938964844,293.1499938964844,0.2071807235479354,-3188.00732421875,304.1585998535156,0.9252471327781676,0.2904271781444549,0.203993022441864,293.2529296875,297.1499938964844,293.1499938964844,0.2820969223976135,-5495.61181640625,304.2040100097656,0.9990000128746032,0.403580904006958,0.3504106104373932,293.20037841796875,297.1499938964844,293.1499938964844,0.0130195617675781,-3493.96826171875,303.7394714355469,0.5034824013710022,0.050000000745058,0.2311137467622757,291.23321533203125,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.2346496582031,1.0,0.2525064647197723,0.8102720379829407,0.8102720379829407,1.0,1.0,-1.1796938180923462,0.4932955801486969,0.6863982677459717,0.2464438080787658,0.0,0.0,0.3623420596122741,43.67184829711914,25.0,24.812929153442383,-8483.3486328125,180.81056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76806640625,306.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.283203125,18000.0,0.0,0.0,0.1985674053430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754163146018982,0.2754209041595459,-4.605796675605234e-06,0.0,0.0002015206846408,0.0,0.0,12.257213592529297,0.0,0.0,0.0,0.2561389505863189,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018816232681274,-2323.362548828125,304.15350341796875,0.7645689249038696,0.1639595627784729,0.1487251073122024,293.2973327636719,297.1499938964844,293.1499938964844,0.0137112447991967,-752.9935913085938,304.026123046875,0.5034824013710022,0.050000000745058,0.0487214885652065,293.2123718261719,297.1499938964844,293.1499938964844,0.2071807235479354,-3188.00732421875,304.1585998535156,0.9252471327781676,0.2904271781444549,0.203993022441864,293.2529296875,297.1499938964844,293.1499938964844,0.2820969223976135,-5495.61181640625,304.2040100097656,0.9990000128746032,0.403580904006958,0.3504106104373932,293.20037841796875,297.1499938964844,293.1499938964844,0.0130195617675781,-3493.96826171875,303.7394714355469,0.5034824013710022,0.050000000745058,0.2311137467622757,291.23321533203125,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.2346496582031,1.0,0.2525064647197723,0.8102720379829407,0.8102720379829407,1.0,1.0,-1.1796938180923462,0.4932955801486969,0.6863982677459717,0.2464438080787658,0.0,0.0,0.3623420596122741,43.67184829711914,25.0,24.812929153442383,-8483.3486328125,180.81056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76806640625,306.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.283203125,18000.0,0.0,0.0,0.1985674053430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754163146018982,0.2754209041595459,-4.605796675605234e-06,0.0,0.0002015206846408,0.0,0.0,12.257213592529297,0.0,0.0,0.0,0.2561389505863189,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014131233096122,-2314.71826171875,304.15313720703125,0.7767548561096191,0.1635496914386749,0.1482321321964264,293.3033142089844,297.1499938964844,293.1499938964844,0.0134637830778956,-746.6160888671875,303.9566650390625,0.5125063061714172,0.050000000745058,0.0485975593328475,293.2117614746094,297.1499938964844,293.1499938964844,0.2056763172149658,-3169.58837890625,304.1582336425781,0.9414880275726318,0.2889755070209503,0.2028966099023819,293.21014404296875,297.1499938964844,293.1499938964844,0.2650394439697265,-5227.826171875,304.2141418457031,0.9990000128746032,0.4096341133117676,0.3332066237926483,293.2004699707031,297.1499938964844,293.1499938964844,0.0129156503826379,-3478.791748046875,303.72198486328125,0.5125063061714172,0.050000000745058,0.2305258959531784,291.2388610839844,291.1499938964844,271.4786376953125,268.7108459472656,284.163330078125,293.2510681152344,291.23907470703125,1.0,0.2451272755861282,0.8099991679191589,0.8099991679191589,1.0,1.0,-1.156279444694519,0.4825920462608337,0.6736874580383301,0.2410604208707809,0.0,0.0,0.3499976396560669,40.20376205444336,28.0,10.643211364746094,-8251.263671875,166.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197692871094,306.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.89453125,18000.0,0.0,0.0,0.1942801922559738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624105811119079,0.2624151408672333,-4.567241830955027e-06,0.0,0.0001971696910914,0.0,0.0,11.520020484924316,0.0,0.0,0.0,0.2536046802997589,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014131233096122,-2314.71826171875,304.15313720703125,0.7767548561096191,0.1635496914386749,0.1482321321964264,293.3033142089844,297.1499938964844,293.1499938964844,0.0134637830778956,-746.6160888671875,303.9566650390625,0.5125063061714172,0.050000000745058,0.0485975593328475,293.2117614746094,297.1499938964844,293.1499938964844,0.2056763172149658,-3169.58837890625,304.1582336425781,0.9414880275726318,0.2889755070209503,0.2028966099023819,293.21014404296875,297.1499938964844,293.1499938964844,0.2650394439697265,-5227.826171875,304.2141418457031,0.9990000128746032,0.4096341133117676,0.3332066237926483,293.2004699707031,297.1499938964844,293.1499938964844,0.0129156503826379,-3478.791748046875,303.72198486328125,0.5125063061714172,0.050000000745058,0.2305258959531784,291.2388610839844,291.1499938964844,271.4786376953125,268.7108459472656,284.163330078125,293.2510681152344,291.23907470703125,1.0,0.2451272755861282,0.8099991679191589,0.8099991679191589,1.0,1.0,-1.156279444694519,0.4825920462608337,0.6736874580383301,0.2410604208707809,0.0,0.0,0.3499976396560669,40.20376205444336,28.0,10.643211364746094,-8251.263671875,166.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197692871094,306.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.89453125,18000.0,0.0,0.0,0.1942801922559738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624105811119079,0.2624151408672333,-4.567241830955027e-06,0.0,0.0001971696910914,0.0,0.0,11.520020484924316,0.0,0.0,0.0,0.2536046802997589,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010521501302719,-2308.154541015625,304.1526794433594,0.7852364182472229,0.1631313264369964,0.1477907747030258,293.3146667480469,297.1499938964844,293.1499938964844,0.0132093345746397,-740.3128051757812,303.87127685546875,0.5191066265106201,0.050000000745058,0.0485188700258731,293.2113342285156,297.1499938964844,293.1499938964844,0.2043252140283584,-3153.13427734375,304.1577453613281,0.9519132971763612,0.2874987423419952,0.2018156349658966,293.1658935546875,297.1499938964844,293.1499938964844,0.2535508275032043,-5048.7060546875,304.21160888671875,0.9990000128746032,0.4170901179313659,0.3218035399913788,293.2008056640625,297.1499938964844,293.1499938964844,0.0128401005640625,-3468.64697265625,303.70361328125,0.5191066265106201,0.050000000745058,0.2301526218652725,291.2373352050781,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2557373046875,291.236328125,1.0,0.2403085231781005,0.8099604249000549,0.8099604249000549,1.0,1.0,-1.1402188539505005,0.4753828048706054,0.664836049079895,0.2371056526899337,0.0,0.0,0.3383107185363769,37.9814338684082,46.0,-2.885639905929565,-8053.5283203125,157.7963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0788269042969,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.380859375,18000.0,0.0,0.0,0.1892903298139572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506982982158661,0.250702828168869,-4.53312441095477e-06,0.0,0.0001921056245919,0.0,0.0,10.87358856201172,0.0,0.0,0.0,0.2513616681098938,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010521501302719,-2308.154541015625,304.1526794433594,0.7852364182472229,0.1631313264369964,0.1477907747030258,293.3146667480469,297.1499938964844,293.1499938964844,0.0132093345746397,-740.3128051757812,303.87127685546875,0.5191066265106201,0.050000000745058,0.0485188700258731,293.2113342285156,297.1499938964844,293.1499938964844,0.2043252140283584,-3153.13427734375,304.1577453613281,0.9519132971763612,0.2874987423419952,0.2018156349658966,293.1658935546875,297.1499938964844,293.1499938964844,0.2535508275032043,-5048.7060546875,304.21160888671875,0.9990000128746032,0.4170901179313659,0.3218035399913788,293.2008056640625,297.1499938964844,293.1499938964844,0.0128401005640625,-3468.64697265625,303.70361328125,0.5191066265106201,0.050000000745058,0.2301526218652725,291.2373352050781,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2557373046875,291.236328125,1.0,0.2403085231781005,0.8099604249000549,0.8099604249000549,1.0,1.0,-1.1402188539505005,0.4753828048706054,0.664836049079895,0.2371056526899337,0.0,0.0,0.3383107185363769,37.9814338684082,46.0,-2.885639905929565,-8053.5283203125,157.7963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0788269042969,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.380859375,18000.0,0.0,0.0,0.1892903298139572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506982982158661,0.250702828168869,-4.53312441095477e-06,0.0,0.0001921056245919,0.0,0.0,10.87358856201172,0.0,0.0,0.0,0.2513616681098938,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.100944697856903,-2306.698486328125,304.1519470214844,0.7784562110900879,0.1625742614269256,0.1473743915557861,293.3388977050781,297.1499938964844,293.1499938964844,0.0129517465829849,-735.005859375,303.7464904785156,0.5147925019264221,0.050000000745058,0.0485693477094173,293.2112121582031,297.1499938964844,293.1499938964844,0.2035286128520965,-3143.97314453125,304.15643310546875,0.9421484470367432,0.2859657406806946,0.2007980197668075,293.14044189453125,297.1499938964844,293.1499938964844,0.2600537538528442,-5162.45654296875,304.1794738769531,0.9990000128746032,0.4219215214252472,0.3291530311107635,293.2012634277344,297.1499938964844,293.1499938964844,0.0128513202071189,-3474.64306640625,303.6836242675781,0.5147925019264221,0.050000000745058,0.2303920686244964,291.2105712890625,291.1499938964844,271.65106201171875,268.8488464355469,284.2420959472656,293.275634765625,291.2050476074219,1.0,0.2437292039394378,0.8099216818809509,0.8099216818809509,1.0,1.0,-1.1476542949676514,0.4795373976230621,0.6681168675422668,0.2365972846746444,0.0,0.0,0.3314847648143768,39.308082580566406,64.0,-42.77289962768555,-7963.66943359375,162.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2145690917969,306.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.51953125,18000.0,0.0,0.0,0.1839300692081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423512041568756,0.2423557192087173,-4.506258392211748e-06,0.0,0.0001866656384663,0.0,0.0,10.416299819946287,0.0,0.0,0.0,0.2497744262218475,4.0,0.0,1.0
