time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.100944697856903,-2306.698486328125,304.1519470214844,0.7784562110900879,0.1625742614269256,0.1473743915557861,293.3388977050781,297.1499938964844,293.1499938964844,0.0129517465829849,-735.005859375,303.7464904785156,0.5147925019264221,0.050000000745058,0.0485693477094173,293.2112121582031,297.1499938964844,293.1499938964844,0.2035286128520965,-3143.97314453125,304.15643310546875,0.9421484470367432,0.2859657406806946,0.2007980197668075,293.14044189453125,297.1499938964844,293.1499938964844,0.2600537538528442,-5162.45654296875,304.1794738769531,0.9990000128746032,0.4219215214252472,0.3291530311107635,293.2012634277344,297.1499938964844,293.1499938964844,0.0128513202071189,-3474.64306640625,303.6836242675781,0.5147925019264221,0.050000000745058,0.2303920686244964,291.2105712890625,291.1499938964844,271.65106201171875,268.8488464355469,284.2420959472656,293.275634765625,291.2050476074219,1.0,0.2437292039394378,0.8099216818809509,0.8099216818809509,1.0,1.0,-1.1476542949676514,0.4795373976230621,0.6681168675422668,0.2365972846746444,0.0,0.0,0.3314847648143768,39.308082580566406,64.0,-42.77289962768555,-7963.66943359375,162.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2145690917969,306.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.51953125,18000.0,0.0,0.0,0.1839300692081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423512041568756,0.2423557192087173,-4.506258392211748e-06,0.0,0.0001866656384663,0.0,0.0,10.416299819946287,0.0,0.0,0.0,0.2497744262218475,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101018525660038,-2308.548095703125,304.1514587402344,0.7701998949050903,0.1622669845819473,0.147171676158905,293.3530578613281,297.1499938964844,293.1499938964844,0.0128521639853715,-733.5711669921875,303.67449951171875,0.5092301368713379,0.050000000745058,0.0486403182148933,293.2112731933594,297.1499938964844,293.1499938964844,0.2034053802490234,-3143.009033203125,304.1554870605469,0.9303844571113586,0.2851783037185669,0.2003069370985031,293.1427917480469,297.1499938964844,293.1499938964844,0.2697558999061584,-5322.69580078125,304.1564636230469,0.9990000128746032,0.4215867519378662,0.3392238020896911,293.2017822265625,297.1499938964844,293.1499938964844,0.0128916325047612,-3484.45263671875,303.6722106933594,0.5092301368713379,0.050000000745058,0.2307287156581878,291.18231201171875,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.2873840332031,291.1760559082031,1.0,0.2479713410139084,0.8099023699760437,0.8099023699760437,1.0,1.0,-1.1593945026397705,0.4855096936225891,0.6738848686218262,0.2374728918075561,0.0,0.0,0.3321390450000763,41.22371673583984,64.0,-61.715911865234375,-7988.40087890625,169.7499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2560119628906,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.732421875,18000.0,0.0,0.0,0.1813410073518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415517270565033,0.2415562272071838,-4.499678652791772e-06,0.0,0.0001840380718931,0.0,0.0,10.364136695861816,0.0,0.0,0.0,0.2495754212141037,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011245921254158,-2311.015380859375,304.1510009765625,0.7599364519119263,0.1619611531496048,0.1469884812831878,293.36541748046875,297.1499938964844,293.1499938964844,0.0127727277576923,-732.76513671875,303.6044921875,0.5023366212844849,0.050000000745058,0.0487389340996742,293.21142578125,297.1499938964844,293.1499938964844,0.2033298909664154,-3142.638427734375,304.1546325683594,0.9155496954917908,0.2843768894672394,0.1998267173767089,293.1562805175781,297.1499938964844,293.1499938964844,0.2829528450965881,-5537.06884765625,304.1312866210937,0.9990000128746032,0.419043093919754,0.3527419865131378,293.20263671875,297.1499938964844,293.1499938964844,0.0129440855234861,-3496.44921875,303.65972900390625,0.5023366212844849,0.050000000745058,0.2311965227127075,291.15191650390625,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2959289550781,291.14556884765625,1.0,0.2536649703979492,0.8097306489944458,0.8097306489944458,1.0,1.0,-1.1755001544952393,0.4935916364192962,0.6819084882736206,0.2389563024044037,0.0,0.0,0.3350501954555511,43.89228820800781,82.0,-73.41423034667969,-8056.1455078125,179.95474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682189941406,306.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1789895445108413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430464327335357,0.2430509328842163,-4.499167516769376e-06,0.0,0.0001816516305552,0.0,0.0,10.433537483215332,0.0,0.0,0.0,0.2497917860746383,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013941764831543,-2317.007080078125,304.1502380371094,0.736502468585968,0.1612858921289444,0.146677628159523,293.3863220214844,297.1499938964844,293.1499938964844,0.012659203261137,-732.5782470703125,303.4678955078125,0.4863497018814087,0.050000000745058,0.0490170791745185,293.2118835449219,297.1499938964844,293.1499938964844,0.2032389193773269,-3142.5859375,304.1532592773437,0.8836648464202881,0.2827279269695282,0.198894664645195,293.2163391113281,297.1499938964844,293.1499938964844,0.3180031478404999,-6094.40185546875,304.07916259765625,0.9990000128746032,0.4068010747432709,0.3880196213722229,293.2053527832031,297.1499938964844,293.1499938964844,0.0130796507000923,-3525.69970703125,303.6312561035156,0.4863497018814087,0.050000000745058,0.2325159162282943,291.0896301269531,291.1499938964844,271.8196105957031,268.9833984375,284.2337646484375,293.3132629394531,291.0838623046875,1.0,0.2687040269374847,0.8093873262405396,0.8093873262405396,1.0,1.0,-1.2180986404418943,0.5147382616996765,0.7033603191375732,0.2436689287424087,0.0,0.0,0.3472749292850494,51.416778564453125,85.0,-81.44349670410156,-8293.7216796875,209.1502380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.181884765625,306.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.96484375,18000.0,0.0,0.0,0.1755015403032302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252278983592987,0.2522834837436676,-4.515413365879795e-06,0.0,0.0001781117462087,0.0,0.0,10.908930778503418,0.0,0.0,0.0,0.2514032423496246,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013941764831543,-2317.007080078125,304.1502380371094,0.736502468585968,0.1612858921289444,0.146677628159523,293.3863220214844,297.1499938964844,293.1499938964844,0.012659203261137,-732.5782470703125,303.4678955078125,0.4863497018814087,0.050000000745058,0.0490170791745185,293.2118835449219,297.1499938964844,293.1499938964844,0.2032389193773269,-3142.5859375,304.1532592773437,0.8836648464202881,0.2827279269695282,0.198894664645195,293.2163391113281,297.1499938964844,293.1499938964844,0.3180031478404999,-6094.40185546875,304.07916259765625,0.9990000128746032,0.4068010747432709,0.3880196213722229,293.2053527832031,297.1499938964844,293.1499938964844,0.0130796507000923,-3525.69970703125,303.6312561035156,0.4863497018814087,0.050000000745058,0.2325159162282943,291.0896301269531,291.1499938964844,271.8196105957031,268.9833984375,284.2337646484375,293.3132629394531,291.0838623046875,1.0,0.2687040269374847,0.8093873262405396,0.8093873262405396,1.0,1.0,-1.2180986404418943,0.5147382616996765,0.7033603191375732,0.2436689287424087,0.0,0.0,0.3472749292850494,51.416778564453125,85.0,-81.44349670410156,-8293.7216796875,209.1502380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.181884765625,306.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.96484375,18000.0,0.0,0.0,0.1755015403032302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252278983592987,0.2522834837436676,-4.515413365879795e-06,0.0,0.0001781117462087,0.0,0.0,10.908930778503418,0.0,0.0,0.0,0.2514032423496246,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009415611624717,-2308.251220703125,304.1510009765625,0.7095151543617249,0.1604320406913757,0.1463463753461837,293.4032897949219,297.1499938964844,293.1499938964844,0.0125205051153898,-729.9005737304688,303.3387451171875,0.4642490744590759,0.050000000745058,0.0494309552013874,293.2122802734375,297.1499938964844,293.1499938964844,0.2018346041440963,-3124.760986328125,304.1546630859375,0.8491330742835999,0.281079888343811,0.1980585157871246,293.2682189941406,297.1499938964844,293.1499938964844,0.3082325458526611,-5928.8623046875,304.1190490722656,0.9580451846122742,0.3944873213768005,0.3768206536769867,293.2085876464844,297.1499938964844,293.1499938964844,0.013174457475543,-3541.8486328125,303.6035461425781,0.4642490744590759,0.050000000745058,0.2344791740179062,291.1044006347656,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3338317871094,291.1112976074219,1.0,0.2799514532089233,0.8090440034866333,0.8090440034866333,1.0,1.0,-1.206263542175293,0.5093014240264893,0.6969621181488037,0.2409018725156784,0.0,0.0,0.354215532541275,61.727046966552734,73.0,26.589359283447266,-8361.74609375,226.2893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9619445800781,306.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.751953125,18000.0,0.0,0.0,0.1739869117736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629618644714355,0.2629664242267608,-4.547750904748682e-06,0.0,0.0001765745982993,0.0,0.0,11.500530242919922,0.0,0.0,0.0,0.2533895671367645,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009415611624717,-2308.251220703125,304.1510009765625,0.7095151543617249,0.1604320406913757,0.1463463753461837,293.4032897949219,297.1499938964844,293.1499938964844,0.0125205051153898,-729.9005737304688,303.3387451171875,0.4642490744590759,0.050000000745058,0.0494309552013874,293.2122802734375,297.1499938964844,293.1499938964844,0.2018346041440963,-3124.760986328125,304.1546630859375,0.8491330742835999,0.281079888343811,0.1980585157871246,293.2682189941406,297.1499938964844,293.1499938964844,0.3082325458526611,-5928.8623046875,304.1190490722656,0.9580451846122742,0.3944873213768005,0.3768206536769867,293.2085876464844,297.1499938964844,293.1499938964844,0.013174457475543,-3541.8486328125,303.6035461425781,0.4642490744590759,0.050000000745058,0.2344791740179062,291.1044006347656,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3338317871094,291.1112976074219,1.0,0.2799514532089233,0.8090440034866333,0.8090440034866333,1.0,1.0,-1.206263542175293,0.5093014240264893,0.6969621181488037,0.2409018725156784,0.0,0.0,0.354215532541275,61.727046966552734,73.0,26.589359283447266,-8361.74609375,226.2893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9619445800781,306.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.751953125,18000.0,0.0,0.0,0.1739869117736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629618644714355,0.2629664242267608,-4.547750904748682e-06,0.0,0.0001765745982993,0.0,0.0,11.500530242919922,0.0,0.0,0.0,0.2533895671367645,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001136675477027,-2292.402587890625,304.1520080566406,0.6986707448959351,0.1595152467489242,0.1456687003374099,293.4181823730469,297.1499938964844,293.1499938964844,0.0122673399746418,-722.8223266601562,303.21142578125,0.4547670781612396,0.050000000745058,0.0495939850807189,293.2129821777344,297.1499938964844,293.1499938964844,0.199956402182579,-3100.946533203125,304.1561889648437,0.8372277021408081,0.2793599367141723,0.1969839930534362,293.2841796875,297.1499938964844,293.1499938964844,0.3015280365943908,-5818.27001953125,304.1400451660156,0.9379405379295348,0.3882168233394623,0.3700494766235351,293.21246337890625,297.1499938964844,293.1499938964844,0.0131355980411171,-3536.344970703125,303.573974609375,0.4547670781612396,0.050000000745058,0.2352524995803833,291.13739013671875,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.3483581542969,291.1385803222656,1.0,0.2832475900650024,0.8083885908126831,0.8083885908126831,1.0,1.0,-1.1971896886825562,0.5051620602607727,0.6920276284217834,0.238571435213089,0.0,0.0,0.3529904782772064,65.7208251953125,61.0,27.480823516845703,-8243.3818359375,231.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310485839844,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1735232919454574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618566155433655,0.2618611752986908,-4.552344762487337e-06,0.0,0.0001761040766723,0.0,0.0,11.457579612731934,0.0,0.0,0.0,0.2533262968063354,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001136675477027,-2292.402587890625,304.1520080566406,0.6986707448959351,0.1595152467489242,0.1456687003374099,293.4181823730469,297.1499938964844,293.1499938964844,0.0122673399746418,-722.8223266601562,303.21142578125,0.4547670781612396,0.050000000745058,0.0495939850807189,293.2129821777344,297.1499938964844,293.1499938964844,0.199956402182579,-3100.946533203125,304.1561889648437,0.8372277021408081,0.2793599367141723,0.1969839930534362,293.2841796875,297.1499938964844,293.1499938964844,0.3015280365943908,-5818.27001953125,304.1400451660156,0.9379405379295348,0.3882168233394623,0.3700494766235351,293.21246337890625,297.1499938964844,293.1499938964844,0.0131355980411171,-3536.344970703125,303.573974609375,0.4547670781612396,0.050000000745058,0.2352524995803833,291.13739013671875,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.3483581542969,291.1385803222656,1.0,0.2832475900650024,0.8083885908126831,0.8083885908126831,1.0,1.0,-1.1971896886825562,0.5051620602607727,0.6920276284217834,0.238571435213089,0.0,0.0,0.3529904782772064,65.7208251953125,61.0,27.480823516845703,-8243.3818359375,231.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310485839844,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1735232919454574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618566155433655,0.2618611752986908,-4.552344762487337e-06,0.0,0.0001761040766723,0.0,0.0,11.457579612731934,0.0,0.0,0.0,0.2533262968063354,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993479639291763,-2277.966796875,304.1526184082031,0.698931872844696,0.1587254405021667,0.1449036598205566,293.4313049316406,297.1499938964844,293.1499938964844,0.0119648110121488,-713.8838500976562,303.0831298828125,0.4562723934650421,0.050000000745058,0.0495668090879917,293.2132873535156,297.1499938964844,293.1499938964844,0.1982131004333496,-3079.076904296875,304.1570129394531,0.8372995853424072,0.277701586484909,0.195796713232994,293.2879638671875,297.1499938964844,293.1499938964844,0.2972329258918762,-5748.677734375,304.1503601074219,0.9359904527664183,0.3840340077877044,0.3657382428646087,293.2159118652344,297.1499938964844,293.1499938964844,0.0130322519689798,-3521.73583984375,303.5435485839844,0.4562723934650421,0.050000000745058,0.2351235896348953,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.35986328125,291.15301513671875,1.0,0.2811818718910217,0.8077331781387329,0.8077331781387329,1.0,1.0,-1.1894837617874146,0.5016348361968994,0.6878489255905151,0.2366009801626205,0.0,0.0,0.351848840713501,64.92000579833984,49.0,22.77932929992676,-8148.033203125,226.88360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.173523724079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612135410308838,0.2612181007862091,-4.551498477667337e-06,0.0,0.0001761045132298,0.0,0.0,11.424245834350586,0.0,0.0,0.0,0.2532095611095428,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993479639291763,-2277.966796875,304.1526184082031,0.698931872844696,0.1587254405021667,0.1449036598205566,293.4313049316406,297.1499938964844,293.1499938964844,0.0119648110121488,-713.8838500976562,303.0831298828125,0.4562723934650421,0.050000000745058,0.0495668090879917,293.2132873535156,297.1499938964844,293.1499938964844,0.1982131004333496,-3079.076904296875,304.1570129394531,0.8372995853424072,0.277701586484909,0.195796713232994,293.2879638671875,297.1499938964844,293.1499938964844,0.2972329258918762,-5748.677734375,304.1503601074219,0.9359904527664183,0.3840340077877044,0.3657382428646087,293.2159118652344,297.1499938964844,293.1499938964844,0.0130322519689798,-3521.73583984375,303.5435485839844,0.4562723934650421,0.050000000745058,0.2351235896348953,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.35986328125,291.15301513671875,1.0,0.2811818718910217,0.8077331781387329,0.8077331781387329,1.0,1.0,-1.1894837617874146,0.5016348361968994,0.6878489255905151,0.2366009801626205,0.0,0.0,0.351848840713501,64.92000579833984,49.0,22.77932929992676,-8148.033203125,226.88360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5383605957031,306.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.173523724079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612135410308838,0.2612181007862091,-4.551498477667337e-06,0.0,0.0001761045132298,0.0,0.0,11.424245834350586,0.0,0.0,0.0,0.2532095611095428,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989752858877182,-2270.96923828125,304.1528015136719,0.7020375728607178,0.1583763062953949,0.1445162892341613,293.437255859375,297.1499938964844,293.1499938964844,0.0118001764640212,-708.79345703125,303.0188903808594,0.4599437713623047,0.050000000745058,0.0495027564465999,293.2132873535156,297.1499938964844,293.1499938964844,0.1973481923341751,-3068.25830078125,304.1573181152344,0.8404819369316101,0.2769008278846741,0.1951853483915329,293.2881164550781,297.1499938964844,293.1499938964844,0.2953886091709137,-5719.2001953125,304.15362548828125,0.939677357673645,0.3822553157806396,0.3639232516288757,293.2173767089844,297.1499938964844,293.1499938964844,0.0129616595804691,-3511.42919921875,303.52862548828125,0.4599437713623047,0.050000000745058,0.2348197549581527,291.15728759765625,291.1499938964844,272.0966796875,269.2041320800781,284.3985290527344,293.364990234375,291.158203125,1.0,0.2786269783973694,0.8074055314064026,0.8074055314064026,1.0,1.0,-1.1856648921966553,0.4998716115951538,0.6857932209968567,0.2356723248958587,0.0,0.0,0.3507843315601349,63.2437744140625,49.0,18.44414329528809,-8095.44140625,222.16319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576110839844,306.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51953125,18000.0,0.0,0.0,0.1736375391483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602679133415222,0.2602724730968475,-4.54954033557442e-06,0.0,0.0001762200263328,0.0,0.0,11.373608589172363,0.0,0.0,0.0,0.2530390918254852,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986160263419151,-2264.246337890625,304.1529541015625,0.7068501114845276,0.1580525040626526,0.1441291123628616,293.4428405761719,297.1499938964844,293.1499938964844,0.0116306506097316,-703.431396484375,302.9544982910156,0.4653176963329315,0.050000000745058,0.0494131445884704,293.21319580078125,297.1499938964844,293.1499938964844,0.1965025812387466,-3057.705078125,304.15753173828125,0.8455312252044678,0.2761179208755493,0.194567859172821,293.2877197265625,297.1499938964844,293.1499938964844,0.293656438589096,-5691.728515625,304.1561279296875,0.9458801746368408,0.3805853426456451,0.3622128069400787,293.2186279296875,297.1499938964844,293.1499938964844,0.0128829292953014,-3499.8359375,303.5138854980469,0.4653176963329315,0.050000000745058,0.234394684433937,291.1612548828125,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3698425292969,291.1619567871094,1.0,0.2752590477466583,0.8072628974914551,0.8072628974914551,1.0,1.0,-1.1817880868911743,0.4980881214141845,0.6836999654769897,0.2347812354564666,0.0,0.0,0.3496348261833191,60.92052459716797,37.0,14.622580528259276,-8044.28515625,216.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,305.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.212890625,18000.0,0.0,0.0,0.1737839579582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591950595378876,0.2591995894908905,-4.546896434476366e-06,0.0,0.0001763686304911,0.0,0.0,11.315264701843262,0.0,0.0,0.0,0.2528398931026459,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979101508855819,-2251.05029296875,304.15313720703125,0.7206557393074036,0.1574666500091552,0.1433595120906829,293.4530334472656,297.1499938964844,293.1499938964844,0.0112818516790866,-691.9773559570312,302.8255310058594,0.4782363772392273,0.050000000745058,0.0491754524409771,293.2127685546875,297.1499938964844,293.1499938964844,0.1948185861110687,-3036.6943359375,304.1578063964844,0.8614075183868408,0.2745988965034485,0.1933241635560989,293.2859802246094,297.1499938964844,293.1499938964844,0.2903257608413696,-5639.31787109375,304.1595764160156,0.9645901918411256,0.3774471879005432,0.3589638471603393,293.2205810546875,297.1499938964844,293.1499938964844,0.0127054434269666,-3473.107177734375,303.4851989746094,0.4782363772392273,0.050000000745058,0.2332671731710434,291.1679382324219,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.37890625,291.1685791015625,1.0,0.266514390707016,0.8069777488708496,0.8069777488708496,1.0,1.0,-1.173833250999451,0.4944035410881042,0.6794297099113464,0.2330462038516998,0.0,0.0,0.3467896580696106,54.79353332519531,25.0,10.581040382385254,-7945.07861328125,201.20928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,305.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.1740831285715103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566220462322235,0.2566265761852264,-4.54034761787625e-06,0.0,0.0001766722562024,0.0,0.0,11.175334930419922,0.0,0.0,0.0,0.2523565292358398,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979101508855819,-2251.05029296875,304.15313720703125,0.7206557393074036,0.1574666500091552,0.1433595120906829,293.4530334472656,297.1499938964844,293.1499938964844,0.0112818516790866,-691.9773559570312,302.8255310058594,0.4782363772392273,0.050000000745058,0.0491754524409771,293.2127685546875,297.1499938964844,293.1499938964844,0.1948185861110687,-3036.6943359375,304.1578063964844,0.8614075183868408,0.2745988965034485,0.1933241635560989,293.2859802246094,297.1499938964844,293.1499938964844,0.2903257608413696,-5639.31787109375,304.1595764160156,0.9645901918411256,0.3774471879005432,0.3589638471603393,293.2205810546875,297.1499938964844,293.1499938964844,0.0127054434269666,-3473.107177734375,303.4851989746094,0.4782363772392273,0.050000000745058,0.2332671731710434,291.1679382324219,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.37890625,291.1685791015625,1.0,0.266514390707016,0.8069777488708496,0.8069777488708496,1.0,1.0,-1.173833250999451,0.4944035410881042,0.6794297099113464,0.2330462038516998,0.0,0.0,0.3467896580696106,54.79353332519531,25.0,10.581040382385254,-7945.07861328125,201.20928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,305.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.1740831285715103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566220462322235,0.2566265761852264,-4.54034761787625e-06,0.0,0.0001766722562024,0.0,0.0,11.175334930419922,0.0,0.0,0.0,0.2523565292358398,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972190126776695,-2238.1357421875,304.1532592773437,0.740168571472168,0.1569445729255676,0.142599880695343,293.4621276855469,297.1499938964844,293.1499938964844,0.0109289437532424,-679.8526611328125,302.69610595703125,0.4936107695102691,0.050000000745058,0.0488828495144844,293.212158203125,297.1499938964844,293.1499938964844,0.1931452006101608,-3015.807373046875,304.1579895019531,0.8864758610725403,0.2731311917304992,0.1920778900384903,293.2835998535156,297.1499938964844,293.1499938964844,0.2870917618274688,-5588.7724609375,304.1617431640625,0.9892199635505676,0.3744830787181854,0.355847030878067,293.22186279296875,297.1499938964844,293.1499938964844,0.0125111183151602,-3443.111083984375,303.4576110839844,0.4936107695102691,0.050000000745058,0.2318791896104812,291.17388916015625,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3872375488281,291.1744384765625,1.0,0.2556059658527374,0.8066926002502441,0.8066926002502441,1.0,1.0,-1.165667176246643,0.4905935823917389,0.6750736236572266,0.2313601523637771,0.0,0.0,0.3431992530822754,47.2762451171875,25.0,8.623343467712402,-7847.3759765625,183.6365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1742566525936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533430159091949,0.2533475458621979,-4.531952072284184e-06,0.0,0.0001768483634805,0.0,0.0,10.997873306274414,0.0,0.0,0.0,0.251743882894516,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972190126776695,-2238.1357421875,304.1532592773437,0.740168571472168,0.1569445729255676,0.142599880695343,293.4621276855469,297.1499938964844,293.1499938964844,0.0109289437532424,-679.8526611328125,302.69610595703125,0.4936107695102691,0.050000000745058,0.0488828495144844,293.212158203125,297.1499938964844,293.1499938964844,0.1931452006101608,-3015.807373046875,304.1579895019531,0.8864758610725403,0.2731311917304992,0.1920778900384903,293.2835998535156,297.1499938964844,293.1499938964844,0.2870917618274688,-5588.7724609375,304.1617431640625,0.9892199635505676,0.3744830787181854,0.355847030878067,293.22186279296875,297.1499938964844,293.1499938964844,0.0125111183151602,-3443.111083984375,303.4576110839844,0.4936107695102691,0.050000000745058,0.2318791896104812,291.17388916015625,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3872375488281,291.1744384765625,1.0,0.2556059658527374,0.8066926002502441,0.8066926002502441,1.0,1.0,-1.165667176246643,0.4905935823917389,0.6750736236572266,0.2313601523637771,0.0,0.0,0.3431992530822754,47.2762451171875,25.0,8.623343467712402,-7847.3759765625,183.6365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1742566525936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533430159091949,0.2533475458621979,-4.531952072284184e-06,0.0,0.0001768483634805,0.0,0.0,10.997873306274414,0.0,0.0,0.0,0.251743882894516,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966255590319633,-2227.023193359375,304.15313720703125,0.755836546421051,0.1564565300941467,0.1419748663902282,293.470458984375,297.1499938964844,293.1499938964844,0.0106219835579395,-669.0892944335938,302.5658874511719,0.5055001974105835,0.050000000745058,0.048692237585783,293.21148681640625,297.1499938964844,293.1499938964844,0.1915670931339264,-2996.0849609375,304.157958984375,0.906300723552704,0.2716931998729706,0.1909323781728744,293.278076171875,297.1499938964844,293.1499938964844,0.2778681218624115,-5442.09130859375,304.1742248535156,0.9990000128746032,0.3721928000450134,0.346390426158905,293.2226867675781,297.1499938964844,293.1499938964844,0.0123629625886678,-3420.1796875,303.4308776855469,0.5055001974105835,0.050000000745058,0.2309750020503997,291.18084716796875,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3960266113281,291.182861328125,1.0,0.2473425716161728,0.8064295649528503,0.8064295649528503,1.0,1.0,-1.1508135795593262,0.4835403263568878,0.6672732830047607,0.2287704795598983,0.0,0.0,0.3387077152729034,42.26540756225586,25.0,16.024620056152344,-7732.87548828125,169.2473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,305.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.232421875,18000.0,0.0,0.0,0.1741673201322555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494240701198578,0.2494286000728607,-4.521938990365015e-06,0.0,0.0001767576904967,0.0,0.0,10.78725814819336,0.0,0.0,0.0,0.2510136663913727,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966255590319633,-2227.023193359375,304.15313720703125,0.755836546421051,0.1564565300941467,0.1419748663902282,293.470458984375,297.1499938964844,293.1499938964844,0.0106219835579395,-669.0892944335938,302.5658874511719,0.5055001974105835,0.050000000745058,0.048692237585783,293.21148681640625,297.1499938964844,293.1499938964844,0.1915670931339264,-2996.0849609375,304.157958984375,0.906300723552704,0.2716931998729706,0.1909323781728744,293.278076171875,297.1499938964844,293.1499938964844,0.2778681218624115,-5442.09130859375,304.1742248535156,0.9990000128746032,0.3721928000450134,0.346390426158905,293.2226867675781,297.1499938964844,293.1499938964844,0.0123629625886678,-3420.1796875,303.4308776855469,0.5055001974105835,0.050000000745058,0.2309750020503997,291.18084716796875,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3960266113281,291.182861328125,1.0,0.2473425716161728,0.8064295649528503,0.8064295649528503,1.0,1.0,-1.1508135795593262,0.4835403263568878,0.6672732830047607,0.2287704795598983,0.0,0.0,0.3387077152729034,42.26540756225586,25.0,16.024620056152344,-7732.87548828125,169.2473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,305.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.232421875,18000.0,0.0,0.0,0.1741673201322555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494240701198578,0.2494286000728607,-4.521938990365015e-06,0.0,0.0001767576904967,0.0,0.0,10.78725814819336,0.0,0.0,0.0,0.2510136663913727,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959378778934478,-2213.812744140625,304.1532287597656,0.7667703032493591,0.1559983044862747,0.1414467692375183,293.4784240722656,297.1499938964844,293.1499938964844,0.0103310858830809,-658.2142333984375,302.43670654296875,0.5140836238861084,0.050000000745058,0.0485781766474247,293.2110595703125,297.1499938964844,293.1499938964844,0.1896989941596985,-2972.34375,304.1584167480469,0.920541286468506,0.2702265679836273,0.1898354589939117,293.2545471191406,297.1499938964844,293.1499938964844,0.261928379535675,-5186.8916015625,304.1923522949219,0.9990000128746032,0.3736913502216339,0.3303991854190826,293.22314453125,297.1499938964844,293.1499938964844,0.0122274756431579,-3397.26513671875,303.4061279296875,0.5140836238861084,0.050000000745058,0.2304339706897735,291.2095947265625,291.1499938964844,272.3980712890625,269.4444274902344,284.6051940917969,293.412353515625,291.2119140625,1.0,0.2404915541410446,0.8061665296554565,0.8061665296554565,1.0,1.0,-1.128950834274292,0.4731415212154388,0.6558093428611755,0.2251167893409729,0.0,0.0,0.3288599550724029,39.11227798461914,25.0,30.9831657409668,-7552.62060546875,156.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,305.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.955078125,18000.0,0.0,0.0,0.1735391467809677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417085915803909,0.2417131066322326,-4.505568995227804e-06,0.0,0.0001761201710905,0.0,0.0,10.384439468383787,0.0,0.0,0.0,0.2496297955513,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959378778934478,-2213.812744140625,304.1532287597656,0.7667703032493591,0.1559983044862747,0.1414467692375183,293.4784240722656,297.1499938964844,293.1499938964844,0.0103310858830809,-658.2142333984375,302.43670654296875,0.5140836238861084,0.050000000745058,0.0485781766474247,293.2110595703125,297.1499938964844,293.1499938964844,0.1896989941596985,-2972.34375,304.1584167480469,0.920541286468506,0.2702265679836273,0.1898354589939117,293.2545471191406,297.1499938964844,293.1499938964844,0.261928379535675,-5186.8916015625,304.1923522949219,0.9990000128746032,0.3736913502216339,0.3303991854190826,293.22314453125,297.1499938964844,293.1499938964844,0.0122274756431579,-3397.26513671875,303.4061279296875,0.5140836238861084,0.050000000745058,0.2304339706897735,291.2095947265625,291.1499938964844,272.3980712890625,269.4444274902344,284.6051940917969,293.412353515625,291.2119140625,1.0,0.2404915541410446,0.8061665296554565,0.8061665296554565,1.0,1.0,-1.128950834274292,0.4731415212154388,0.6558093428611755,0.2251167893409729,0.0,0.0,0.3288599550724029,39.11227798461914,25.0,30.9831657409668,-7552.62060546875,156.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,305.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.955078125,18000.0,0.0,0.0,0.1735391467809677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417085915803909,0.2417131066322326,-4.505568995227804e-06,0.0,0.0001761201710905,0.0,0.0,10.384439468383787,0.0,0.0,0.0,0.2496297955513,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956705063581466,-2208.741455078125,304.15313720703125,0.7718008160591125,0.155792161822319,0.1412093192338943,293.4823608398437,297.1499938964844,293.1499938964844,0.0101962713524699,-653.2109985351562,302.37060546875,0.5181041359901428,0.050000000745058,0.0485304966568946,293.2093200683594,297.1499938964844,293.1499938964844,0.1889508664608001,-2962.94189453125,304.1582336425781,0.927230417728424,0.2697866559028625,0.1893525570631027,293.2387084960937,297.1499938964844,293.1499938964844,0.2550422847270965,-5077.0322265625,304.1971435546875,0.9990000128746032,0.3754756450653076,0.3234794735908508,293.2232666015625,297.1499938964844,293.1499938964844,0.0121715851128101,-3388.261474609375,303.3937072753906,0.5181041359901428,0.050000000745058,0.2302077859640121,291.218017578125,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4189453125,291.2191772460937,1.0,0.2375363111495971,0.806035041809082,0.806035041809082,1.0,1.0,-1.1194512844085691,0.4686301648616791,0.6508210897445679,0.223526269197464,0.0,0.0,0.3234535157680511,37.79094696044922,25.0,24.439083099365234,-7455.482421875,151.58004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,305.7663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0078125,18000.0,0.0,0.0,0.1729119569063186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367737889289856,0.2367782741785049,-4.493630058277631e-06,0.0,0.0001754836557665,0.0,0.0,10.12649631500244,0.0,0.0,0.0,0.2487515360116958,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954542309045791,-2204.690673828125,304.1529541015625,0.7766398787498474,0.1555989384651184,0.1409890502691269,293.4862976074219,297.1499938964844,293.1499938964844,0.0100674703717231,-648.4644165039062,302.3033447265625,0.5220101475715637,0.050000000745058,0.0484871864318847,293.2047119140625,297.1499938964844,293.1499938964844,0.1887081116437912,-2960.06787109375,304.1571655273437,0.9342582821846008,0.2699378132820129,0.1892344951629638,293.221435546875,297.1499938964844,293.1499938964844,0.2487165480852127,-4976.125,304.2000427246094,0.9990000128746032,0.3777393400669098,0.3170633316040039,293.2234191894531,297.1499938964844,293.1499938964844,0.0121220741420984,-3380.68359375,303.3808288574219,0.5220101475715637,0.050000000745058,0.2300023287534713,291.2218322753906,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.4222412109375,291.2222595214844,1.0,0.234857365489006,0.8059921860694885,0.8059921860694885,1.0,1.0,-1.1110445261001587,0.4646497964859009,0.646394670009613,0.2221208810806274,0.0,0.0,0.3182635605335235,36.59391403198242,28.0,16.136695861816406,-7367.15576171875,146.9969024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,305.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.716796875,18000.0,0.0,0.0,0.1720590442419052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320278882980346,0.2320323586463928,-4.481433734326856e-06,0.0,0.0001746180496411,0.0,0.0,9.879117012023926,0.0,0.0,0.0,0.2479000091552734,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950367450714111,-2196.9990234375,304.1526794433594,0.7829306721687317,0.1548692435026168,0.1404621601104736,293.494140625,297.1499938964844,293.1499938964844,0.0098290108144283,-639.7720947265625,302.16534423828125,0.527508556842804,0.050000000745058,0.048430647701025,293.1941833496094,297.1499938964844,293.1499938964844,0.1891939640045166,-2966.76025390625,304.1539611816406,0.9449220299720764,0.270689308643341,0.1896586865186691,293.1876525878906,297.1499938964844,293.1499938964844,0.2401989549398422,-4841.677734375,304.1972961425781,0.9990000128746032,0.3827895820140838,0.3084868192672729,293.2237854003906,297.1499938964844,293.1499938964844,0.0120463920757174,-3370.2783203125,303.35430908203125,0.527508556842804,0.050000000745058,0.2297341525554657,291.2195129394531,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,293.4095764160156,291.2178649902344,1.0,0.2314685434103012,0.8059065341949463,0.8059065341949463,1.0,1.0,-1.1002343893051147,0.4595563113689422,0.6406781077384949,0.2202526479959488,0.0,0.0,0.3089569807052612,35.03272247314453,31.0,-5.034445762634277,-7228.0107421875,141.15231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,305.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.296875,18000.0,0.0,0.0,0.1697495132684707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234579622745514,0.2234624177217483,-4.458869625523221e-06,0.0,0.0001722741872072,0.0,0.0,9.436845779418944,0.0,0.0,0.0,0.2463696748018264,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950367450714111,-2196.9990234375,304.1526794433594,0.7829306721687317,0.1548692435026168,0.1404621601104736,293.494140625,297.1499938964844,293.1499938964844,0.0098290108144283,-639.7720947265625,302.16534423828125,0.527508556842804,0.050000000745058,0.048430647701025,293.1941833496094,297.1499938964844,293.1499938964844,0.1891939640045166,-2966.76025390625,304.1539611816406,0.9449220299720764,0.270689308643341,0.1896586865186691,293.1876525878906,297.1499938964844,293.1499938964844,0.2401989549398422,-4841.677734375,304.1972961425781,0.9990000128746032,0.3827895820140838,0.3084868192672729,293.2237854003906,297.1499938964844,293.1499938964844,0.0120463920757174,-3370.2783203125,303.35430908203125,0.527508556842804,0.050000000745058,0.2297341525554657,291.2195129394531,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,293.4095764160156,291.2178649902344,1.0,0.2314685434103012,0.8059065341949463,0.8059065341949463,1.0,1.0,-1.1002343893051147,0.4595563113689422,0.6406781077384949,0.2202526479959488,0.0,0.0,0.3089569807052612,35.03272247314453,31.0,-5.034445762634277,-7228.0107421875,141.15231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,305.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.296875,18000.0,0.0,0.0,0.1697495132684707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234579622745514,0.2234624177217483,-4.458869625523221e-06,0.0,0.0001722741872072,0.0,0.0,9.436845779418944,0.0,0.0,0.0,0.2463696748018264,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0939843505620956,-2177.560546875,304.153564453125,0.7834098935127258,0.1531906425952911,0.1390232443809509,293.5019226074219,297.1499938964844,293.1499938964844,0.0096127018332481,-632.0528564453125,302.022216796875,0.5299848318099976,0.050000000745058,0.0484067052602767,293.1871643066406,297.1499938964844,293.1499938964844,0.1898083239793777,-2975.063720703125,304.15167236328125,0.9497658014297484,0.2710029780864715,0.1899675875902176,293.1623229980469,297.1499938964844,293.1499938964844,0.2365259379148483,-4786.26806640625,304.18756103515625,0.9990000128746032,0.3869978189468384,0.304780513048172,293.2240295410156,297.1499938964844,293.1499938964844,0.0119990790262818,-3365.825927734375,303.32696533203125,0.5299848318099976,0.050000000745058,0.229620561003685,291.2023010253906,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.388916015625,291.2005920410156,1.0,0.2298674285411834,0.8058209419250488,0.8058209419250488,1.0,1.0,-1.0942628383636477,0.4567462503910064,0.6375165581703186,0.2192054539918899,0.0,0.0,0.3031432628631592,34.35497283935547,34.0,-18.22846031188965,-7147.9169921875,138.31094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,305.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.677734375,18000.0,0.0,0.0,0.1668636500835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177845984697342,0.2177890539169311,-4.442281806404935e-06,0.0,0.0001693453814368,0.0,0.0,9.144707679748535,0.0,0.0,0.0,0.2453443855047226,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0939843505620956,-2177.560546875,304.153564453125,0.7834098935127258,0.1531906425952911,0.1390232443809509,293.5019226074219,297.1499938964844,293.1499938964844,0.0096127018332481,-632.0528564453125,302.022216796875,0.5299848318099976,0.050000000745058,0.0484067052602767,293.1871643066406,297.1499938964844,293.1499938964844,0.1898083239793777,-2975.063720703125,304.15167236328125,0.9497658014297484,0.2710029780864715,0.1899675875902176,293.1623229980469,297.1499938964844,293.1499938964844,0.2365259379148483,-4786.26806640625,304.18756103515625,0.9990000128746032,0.3869978189468384,0.304780513048172,293.2240295410156,297.1499938964844,293.1499938964844,0.0119990790262818,-3365.825927734375,303.32696533203125,0.5299848318099976,0.050000000745058,0.229620561003685,291.2023010253906,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.388916015625,291.2005920410156,1.0,0.2298674285411834,0.8058209419250488,0.8058209419250488,1.0,1.0,-1.0942628383636477,0.4567462503910064,0.6375165581703186,0.2192054539918899,0.0,0.0,0.3031432628631592,34.35497283935547,34.0,-18.22846031188965,-7147.9169921875,138.31094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,305.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.677734375,18000.0,0.0,0.0,0.1668636500835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177845984697342,0.2177890539169311,-4.442281806404935e-06,0.0,0.0001693453814368,0.0,0.0,9.144707679748535,0.0,0.0,0.0,0.2453443855047226,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938082486391067,-2174.645751953125,304.1526184082031,0.7831714153289795,0.1531795114278793,0.138677641749382,293.5033264160156,297.1499938964844,293.1499938964844,0.0094341812655329,-625.572509765625,301.8940124511719,0.5303145051002502,0.050000000745058,0.0484035871922969,293.17999267578125,297.1499938964844,293.1499938964844,0.190507024526596,-2984.294189453125,304.14996337890625,0.9510230422019958,0.2715359628200531,0.1903473883867263,293.1445007324219,297.1499938964844,293.1499938964844,0.2359110563993454,-4780.2412109375,304.176025390625,0.9990000128746032,0.3903245627880096,0.3042938113212585,293.2182312011719,297.1499938964844,293.1499938964844,0.0119988825172185,-3367.734130859375,303.3163146972656,0.5303145051002502,0.050000000745058,0.2296057790517807,291.1865539550781,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.381103515625,291.1845703125,1.0,0.2297598868608474,0.8056837916374207,0.8056837916374207,1.0,1.0,-1.0936962366104126,0.4564897418022156,0.6372064352035522,0.2190341055393219,0.0,0.0,0.299279510974884,34.267723083496094,52.0,-22.49662971496582,-7105.0830078125,138.0002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098999023437,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.1637475341558456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140801399946212,0.2140845656394958,-4.431651177583262e-06,0.0,0.0001661829301156,0.0,0.0,8.95608901977539,0.0,0.0,0.0,0.2446810752153396,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938082486391067,-2174.645751953125,304.1526184082031,0.7831714153289795,0.1531795114278793,0.138677641749382,293.5033264160156,297.1499938964844,293.1499938964844,0.0094341812655329,-625.572509765625,301.8940124511719,0.5303145051002502,0.050000000745058,0.0484035871922969,293.17999267578125,297.1499938964844,293.1499938964844,0.190507024526596,-2984.294189453125,304.14996337890625,0.9510230422019958,0.2715359628200531,0.1903473883867263,293.1445007324219,297.1499938964844,293.1499938964844,0.2359110563993454,-4780.2412109375,304.176025390625,0.9990000128746032,0.3903245627880096,0.3042938113212585,293.2182312011719,297.1499938964844,293.1499938964844,0.0119988825172185,-3367.734130859375,303.3163146972656,0.5303145051002502,0.050000000745058,0.2296057790517807,291.1865539550781,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.381103515625,291.1845703125,1.0,0.2297598868608474,0.8056837916374207,0.8056837916374207,1.0,1.0,-1.0936962366104126,0.4564897418022156,0.6372064352035522,0.2190341055393219,0.0,0.0,0.299279510974884,34.267723083496094,52.0,-22.49662971496582,-7105.0830078125,138.0002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098999023437,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.1637475341558456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140801399946212,0.2140845656394958,-4.431651177583262e-06,0.0,0.0001661829301156,0.0,0.0,8.95608901977539,0.0,0.0,0.0,0.2446810752153396,4.0,0.0,1.0
