time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939171537756919,-2177.236083984375,304.1515808105469,0.7689486742019653,0.1528228670358657,0.1385344415903091,293.506591796875,297.1499938964844,293.1499938964844,0.0092844702303409,-620.6264038085938,301.7575378417969,0.5196747183799744,0.050000000745058,0.0485128015279769,293.18389892578125,297.1499938964844,293.1499938964844,0.1903525739908218,-2982.6669921875,304.1502990722656,0.9310211539268494,0.2700124084949493,0.1897997111082077,293.1488342285156,297.1499938964844,293.1499938964844,0.2513328194618225,-5038.2890625,304.1410217285156,0.9990000128746032,0.3896549344062805,0.3208651840686798,293.2149353027344,297.1499938964844,293.1499938964844,0.0120403254404664,-3378.748779296875,303.2998962402344,0.5196747183799744,0.050000000745058,0.2301238477230072,291.1580810546875,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4037475585937,291.1531677246094,1.0,0.2370965629816055,0.8055466413497925,0.8055466413497925,1.0,1.0,-1.1134991645812988,0.465973287820816,0.6475257873535156,0.2219152748584747,0.0,0.0,0.2997442781925201,37.25739669799805,70.0,-44.910911560058594,-7143.22314453125,148.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713317871094,305.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.1607501357793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130873948335647,0.2130918204784393,-4.426298346515978e-06,0.0,0.0001631409541005,0.0,0.0,8.900936126708984,0.0,0.0,0.0,0.244482085108757,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939171537756919,-2177.236083984375,304.1515808105469,0.7689486742019653,0.1528228670358657,0.1385344415903091,293.506591796875,297.1499938964844,293.1499938964844,0.0092844702303409,-620.6264038085938,301.7575378417969,0.5196747183799744,0.050000000745058,0.0485128015279769,293.18389892578125,297.1499938964844,293.1499938964844,0.1903525739908218,-2982.6669921875,304.1502990722656,0.9310211539268494,0.2700124084949493,0.1897997111082077,293.1488342285156,297.1499938964844,293.1499938964844,0.2513328194618225,-5038.2890625,304.1410217285156,0.9990000128746032,0.3896549344062805,0.3208651840686798,293.2149353027344,297.1499938964844,293.1499938964844,0.0120403254404664,-3378.748779296875,303.2998962402344,0.5196747183799744,0.050000000745058,0.2301238477230072,291.1580810546875,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4037475585937,291.1531677246094,1.0,0.2370965629816055,0.8055466413497925,0.8055466413497925,1.0,1.0,-1.1134991645812988,0.465973287820816,0.6475257873535156,0.2219152748584747,0.0,0.0,0.2997442781925201,37.25739669799805,70.0,-44.910911560058594,-7143.22314453125,148.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713317871094,305.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.1607501357793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130873948335647,0.2130918204784393,-4.426298346515978e-06,0.0,0.0001631409541005,0.0,0.0,8.900936126708984,0.0,0.0,0.0,0.244482085108757,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940804854035377,-2180.694091796875,304.1509704589844,0.7579564452171326,0.1528711020946502,0.1385110318660736,293.5088806152344,297.1499938964844,293.1499938964844,0.0092241559177637,-618.9685668945312,301.68511962890625,0.5114882588386536,0.050000000745058,0.0486108921468257,293.1909484863281,297.1499938964844,293.1499938964844,0.1896215826272964,-2973.5927734375,304.1515808105469,0.913818895816803,0.2682047188282013,0.1888618320226669,293.1651306152344,297.1499938964844,293.1499938964844,0.2649351954460144,-5261.1708984375,304.1178894042969,0.9990000128746032,0.3864806294441223,0.3350515961647033,293.2142639160156,297.1499938964844,293.1499938964844,0.012082646600902,-3388.888671875,303.2888488769531,0.5114882588386536,0.050000000745058,0.2305891513824463,291.1347351074219,291.1499938964844,272.6561279296875,269.6546936035156,284.72369384765625,293.4324645996094,291.1298217773437,1.0,0.2430254817008972,0.805478036403656,0.805478036403656,1.0,1.0,-1.130045771598816,0.473881721496582,0.6561640501022339,0.2244234681129455,0.0,0.0,0.3030990660190582,39.93336486816406,70.0,-54.12484359741211,-7209.99951171875,158.6651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738342285156,305.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.556640625,18000.0,0.0,0.0,0.1594764739274978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21493461728096,0.2149390429258346,-4.427781732374569e-06,0.0,0.0001618483511265,0.0,0.0,8.987159729003906,0.0,0.0,0.0,0.244764044880867,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945637971162796,-2190.1611328125,304.1499328613281,0.7464943528175354,0.1532473117113113,0.1388781517744064,293.5115661621094,297.1499938964844,293.1499938964844,0.0091682421043515,-617.5045166015625,301.6110534667969,0.5025985240936279,0.050000000745058,0.0487351864576339,293.1993103027344,297.1499938964844,293.1499938964844,0.1883899569511413,-2958.136962890625,304.1535339355469,0.8954871296882629,0.2660393118858337,0.1875200271606445,293.192626953125,297.1499938964844,293.1499938964844,0.2815810739994049,-5529.986328125,304.0934753417969,0.9990000128746032,0.3809033930301666,0.3522079885005951,293.21417236328125,297.1499938964844,293.1499938964844,0.0121320262551307,-3400.33837890625,303.2762451171875,0.5025985240936279,0.050000000745058,0.2311787456274032,291.1117858886719,291.1499938964844,272.6771850585937,269.6725769042969,284.7176208496094,293.4437866210937,291.106689453125,1.0,0.250233918428421,0.8052542209625244,0.8052542209625244,1.0,1.0,-1.150322198867798,0.4835515916347503,0.6667706370353699,0.2275602370500564,0.0,0.0,0.307941734790802,43.32100296020508,73.0,-60.76456451416016,-7308.1865234375,171.1612091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750732421875,305.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.541015625,18000.0,0.0,0.0,0.1584785878658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182380259037017,0.2182424515485763,-4.432934474607464e-06,0.0,0.0001608356105862,0.0,0.0,9.146821975708008,0.0,0.0,0.0,0.2452972382307052,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949929282069206,-2198.410888671875,304.1493530273437,0.7221114635467529,0.1530274897813797,0.1392521262168884,293.5177307128906,297.1499938964844,293.1499938964844,0.0090547921136021,-613.853271484375,301.4642028808594,0.4843736588954925,0.050000000745058,0.0490556918084621,293.2074279785156,297.1499938964844,293.1499938964844,0.1860825717449188,-2928.968017578125,304.1562194824219,0.8596506118774414,0.2631272375583648,0.1854292750358581,293.24981689453125,297.1499938964844,293.1499938964844,0.2827891409397125,-5540.84619140625,304.1127624511719,0.96962171792984,0.368147611618042,0.3519066870212555,293.21514892578125,297.1499938964844,293.1499938964844,0.0122229969128966,-3419.433349609375,303.2498474121094,0.4843736588954925,0.050000000745058,0.2326990813016891,291.092529296875,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4297790527344,291.0981140136719,1.0,0.2608318626880646,0.8048065900802612,0.8048065900802612,1.0,1.0,-1.1501959562301636,0.4833762347698211,0.6668197512626648,0.2277026325464248,0.0,0.0,0.3181643486022949,51.44089126586914,76.0,2.117238759994507,-7439.98876953125,187.0000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62579345703125,305.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3046875,18000.0,0.0,0.0,0.1575463414192199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278998643159866,0.2279043197631836,-4.453558631212218e-06,0.0,0.0001598895032657,0.0,0.0,9.630056381225586,0.0,0.0,0.0,0.2469171732664108,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949929282069206,-2198.410888671875,304.1493530273437,0.7221114635467529,0.1530274897813797,0.1392521262168884,293.5177307128906,297.1499938964844,293.1499938964844,0.0090547921136021,-613.853271484375,301.4642028808594,0.4843736588954925,0.050000000745058,0.0490556918084621,293.2074279785156,297.1499938964844,293.1499938964844,0.1860825717449188,-2928.968017578125,304.1562194824219,0.8596506118774414,0.2631272375583648,0.1854292750358581,293.24981689453125,297.1499938964844,293.1499938964844,0.2827891409397125,-5540.84619140625,304.1127624511719,0.96962171792984,0.368147611618042,0.3519066870212555,293.21514892578125,297.1499938964844,293.1499938964844,0.0122229969128966,-3419.433349609375,303.2498474121094,0.4843736588954925,0.050000000745058,0.2326990813016891,291.092529296875,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4297790527344,291.0981140136719,1.0,0.2608318626880646,0.8048065900802612,0.8048065900802612,1.0,1.0,-1.1501959562301636,0.4833762347698211,0.6668197512626648,0.2277026325464248,0.0,0.0,0.3181643486022949,51.44089126586914,76.0,2.117238759994507,-7439.98876953125,187.0000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62579345703125,305.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3046875,18000.0,0.0,0.0,0.1575463414192199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278998643159866,0.2279043197631836,-4.453558631212218e-06,0.0,0.0001598895032657,0.0,0.0,9.630056381225586,0.0,0.0,0.0,0.2469171732664108,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943545922636985,-2185.757568359375,304.1506042480469,0.7018861770629883,0.1522305607795715,0.1388883888721466,293.5252685546875,297.1499938964844,293.1499938964844,0.0088897496461868,-606.5643920898438,301.3247375488281,0.4691372811794281,0.050000000745058,0.0493467710912227,293.2106628417969,297.1499938964844,293.1499938964844,0.183731809258461,-2898.626953125,304.157958984375,0.835365891456604,0.2610144019126892,0.1840821206569671,293.2702941894531,297.1499938964844,293.1499938964844,0.2754674255847931,-5418.52294921875,304.1368103027344,0.9341663718223572,0.3614180088043213,0.344663918018341,293.2176513671875,297.1499938964844,293.1499938964844,0.0122311897575855,-3420.03369140625,303.22344970703125,0.4691372811794281,0.050000000745058,0.2340798377990722,291.1364440917969,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4308166503906,291.1383056640625,1.0,0.269203245639801,0.8043588995933533,0.8043588995933533,1.0,1.0,-1.1413893699645996,0.479093074798584,0.6622963547706604,0.2263717651367187,0.0,0.0,0.3165566623210907,58.70801544189453,64.0,30.731346130371094,-7377.18115234375,198.3842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46612548828125,305.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1575655788183212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282227873802185,0.2282272428274154,-4.462527613213752e-06,0.0,0.0001599090319359,0.0,0.0,9.663476943969728,0.0,0.0,0.0,0.2470878660678863,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943545922636985,-2185.757568359375,304.1506042480469,0.7018861770629883,0.1522305607795715,0.1388883888721466,293.5252685546875,297.1499938964844,293.1499938964844,0.0088897496461868,-606.5643920898438,301.3247375488281,0.4691372811794281,0.050000000745058,0.0493467710912227,293.2106628417969,297.1499938964844,293.1499938964844,0.183731809258461,-2898.626953125,304.157958984375,0.835365891456604,0.2610144019126892,0.1840821206569671,293.2702941894531,297.1499938964844,293.1499938964844,0.2754674255847931,-5418.52294921875,304.1368103027344,0.9341663718223572,0.3614180088043213,0.344663918018341,293.2176513671875,297.1499938964844,293.1499938964844,0.0122311897575855,-3420.03369140625,303.22344970703125,0.4691372811794281,0.050000000745058,0.2340798377990722,291.1364440917969,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4308166503906,291.1383056640625,1.0,0.269203245639801,0.8043588995933533,0.8043588995933533,1.0,1.0,-1.1413893699645996,0.479093074798584,0.6622963547706604,0.2263717651367187,0.0,0.0,0.3165566623210907,58.70801544189453,64.0,30.731346130371094,-7377.18115234375,198.3842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46612548828125,305.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1575655788183212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282227873802185,0.2282272428274154,-4.462527613213752e-06,0.0,0.0001599090319359,0.0,0.0,9.663476943969728,0.0,0.0,0.0,0.2470878660678863,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936905369162559,-2173.080078125,304.1515197753906,0.6953220963478088,0.1514084786176681,0.138218954205513,293.5335998535156,297.1499938964844,293.1499938964844,0.0086880829185247,-597.7495727539062,301.1746826171875,0.4642268717288971,0.050000000745058,0.0494317971169948,293.2113647460937,297.1499938964844,293.1499938964844,0.1819860786199569,-2876.451416015625,304.158203125,0.8280410766601562,0.2593220174312591,0.1828633695840835,293.2759094238281,297.1499938964844,293.1499938964844,0.2713128328323364,-5349.7529296875,304.1479187011719,0.9218121767044068,0.3572125732898712,0.3403613567352295,293.2203674316406,297.1499938964844,293.1499938964844,0.0121839074417948,-3413.523193359375,303.19354248046875,0.4642268717288971,0.050000000745058,0.2344831675291061,291.1503601074219,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4398498535156,291.1520080566406,1.0,0.2705554664134979,0.8039631843566895,0.8039631843566895,1.0,1.0,-1.1345449686050415,0.4757321178913116,0.6588128805160522,0.225418359041214,0.0,0.0,0.3155845701694488,60.783294677734375,52.0,24.1377067565918,-7308.66943359375,200.1974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1578553467988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274792194366455,0.2274836897850036,-4.461511707631871e-06,0.0,0.0001602031115908,0.0,0.0,9.62709903717041,0.0,0.0,0.0,0.2469736933708191,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936905369162559,-2173.080078125,304.1515197753906,0.6953220963478088,0.1514084786176681,0.138218954205513,293.5335998535156,297.1499938964844,293.1499938964844,0.0086880829185247,-597.7495727539062,301.1746826171875,0.4642268717288971,0.050000000745058,0.0494317971169948,293.2113647460937,297.1499938964844,293.1499938964844,0.1819860786199569,-2876.451416015625,304.158203125,0.8280410766601562,0.2593220174312591,0.1828633695840835,293.2759094238281,297.1499938964844,293.1499938964844,0.2713128328323364,-5349.7529296875,304.1479187011719,0.9218121767044068,0.3572125732898712,0.3403613567352295,293.2203674316406,297.1499938964844,293.1499938964844,0.0121839074417948,-3413.523193359375,303.19354248046875,0.4642268717288971,0.050000000745058,0.2344831675291061,291.1503601074219,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4398498535156,291.1520080566406,1.0,0.2705554664134979,0.8039631843566895,0.8039631843566895,1.0,1.0,-1.1345449686050415,0.4757321178913116,0.6588128805160522,0.225418359041214,0.0,0.0,0.3155845701694488,60.783294677734375,52.0,24.1377067565918,-7308.66943359375,200.1974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1578553467988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274792194366455,0.2274836897850036,-4.461511707631871e-06,0.0,0.0001602031115908,0.0,0.0,9.62709903717041,0.0,0.0,0.0,0.2469736933708191,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929774940013885,-2159.543701171875,304.1521911621094,0.6987593770027161,0.1506875902414322,0.1374764889478683,293.5419616699219,297.1499938964844,293.1499938964844,0.008453469723463,-586.9685668945312,301.02154541015625,0.4686228930950165,0.050000000745058,0.0493560247123241,293.2080383300781,297.1499938964844,293.1499938964844,0.1807686984539032,-2861.092529296875,304.157470703125,0.8318803906440735,0.2584376931190491,0.1820637583732605,293.2763977050781,297.1499938964844,293.1499938964844,0.2679518163204193,-5294.97314453125,304.15411376953125,0.9251943826675416,0.3539195954799652,0.3370254039764404,293.2225952148437,297.1499938964844,293.1499938964844,0.0120767308399081,-3396.62060546875,303.1640625,0.4686228930950165,0.050000000745058,0.2341237217187881,291.16265869140625,291.1499938964844,272.8434143066406,269.8187561035156,284.82049560546875,293.45281982421875,291.1635437011719,1.0,0.2671079039573669,0.8035674691200256,0.8035674691200256,1.0,1.0,-1.1281676292419434,0.4725801646709442,0.6555874943733215,0.2245842963457107,0.0,0.0,0.3129929304122925,58.79402542114258,40.0,17.02806282043457,-7229.728515625,194.32974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1582396924495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255174964666366,0.2255219668149948,-4.457880550035043e-06,0.0,0.0001605931611265,0.0,0.0,9.529375076293944,0.0,0.0,0.0,0.2466440796852111,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929774940013885,-2159.543701171875,304.1521911621094,0.6987593770027161,0.1506875902414322,0.1374764889478683,293.5419616699219,297.1499938964844,293.1499938964844,0.008453469723463,-586.9685668945312,301.02154541015625,0.4686228930950165,0.050000000745058,0.0493560247123241,293.2080383300781,297.1499938964844,293.1499938964844,0.1807686984539032,-2861.092529296875,304.157470703125,0.8318803906440735,0.2584376931190491,0.1820637583732605,293.2763977050781,297.1499938964844,293.1499938964844,0.2679518163204193,-5294.97314453125,304.15411376953125,0.9251943826675416,0.3539195954799652,0.3370254039764404,293.2225952148437,297.1499938964844,293.1499938964844,0.0120767308399081,-3396.62060546875,303.1640625,0.4686228930950165,0.050000000745058,0.2341237217187881,291.16265869140625,291.1499938964844,272.8434143066406,269.8187561035156,284.82049560546875,293.45281982421875,291.1635437011719,1.0,0.2671079039573669,0.8035674691200256,0.8035674691200256,1.0,1.0,-1.1281676292419434,0.4725801646709442,0.6555874943733215,0.2245842963457107,0.0,0.0,0.3129929304122925,58.79402542114258,40.0,17.02806282043457,-7229.728515625,194.32974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1582396924495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255174964666366,0.2255219668149948,-4.457880550035043e-06,0.0,0.0001605931611265,0.0,0.0,9.529375076293944,0.0,0.0,0.0,0.2466440796852111,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926324650645256,-2153.03564453125,304.15240478515625,0.7033820152282715,0.1503625363111496,0.1370977163314819,293.5460205078125,297.1499938964844,293.1499938964844,0.0083294147625565,-581.1323852539062,300.9436950683594,0.4730414748191833,0.050000000745058,0.0492752417922019,293.2056579589844,297.1499938964844,293.1499938964844,0.1803412437438964,-2855.75634765625,304.1568908691406,0.8370484113693237,0.258168488740921,0.1817825883626938,293.2758178710937,297.1499938964844,293.1499938964844,0.2664288878440857,-5270.41455078125,304.1561279296875,0.9312919974327089,0.3524335026741028,0.3355036377906799,293.22344970703125,297.1499938964844,293.1499938964844,0.0120101049542427,-3385.970458984375,303.14959716796875,0.4730414748191833,0.050000000745058,0.2337405383586883,291.1663818359375,291.1499938964844,272.86395263671875,269.8373107910156,284.8377380371094,293.4599914550781,291.1670837402344,1.0,0.2640023529529571,0.8033696413040161,0.8033696413040161,1.0,1.0,-1.1249921321868896,0.4710049033164978,0.6539872288703918,0.2241870760917663,0.0,0.0,0.3115245699882507,56.713985443115234,40.0,13.557987213134766,-7190.21337890625,189.34458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.755859375,18000.0,0.0,0.0,0.1584063619375229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243087291717529,0.2243131846189499,-4.455179805518128e-06,0.0,0.0001607623271411,0.0,0.0,9.468376159667969,0.0,0.0,0.0,0.2464357614517212,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922891795635223,-2146.57080078125,304.152587890625,0.7097654342651367,0.1500574648380279,0.1367174386978149,293.54998779296875,297.1499938964844,293.1499938964844,0.0082027958706021,-575.0659790039062,300.8653869628906,0.4783922731876373,0.050000000745058,0.0491727255284786,293.2030639648437,297.1499938964844,293.1499938964844,0.1799751371145248,-2851.197265625,304.15631103515625,0.8442674279212952,0.2579722106456756,0.1815447509288787,293.2749328613281,297.1499938964844,293.1499938964844,0.2649495899677276,-5246.67138671875,304.15771484375,0.9400157928466796,0.3510129451751709,0.3340335786342621,293.22412109375,297.1499938964844,293.1499938964844,0.0119366832077503,-3374.05810546875,303.1354064941406,0.4783922731876373,0.050000000745058,0.2332542538642883,291.16961669921875,291.1499938964844,272.8844299316406,269.8558959960937,284.85504150390625,293.4673156738281,291.1702575683594,1.0,0.2601473927497864,0.8032587766647339,0.8032587766647339,1.0,1.0,-1.1217790842056274,0.469415932893753,0.6523631811141968,0.2238033711910247,0.0,0.0,0.3098923563957214,54.08350372314453,28.0,11.225483894348145,-7151.2265625,183.32369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,305.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.783203125,18000.0,0.0,0.0,0.1585337072610855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229932099580764,0.2229976654052734,-4.452189386938699e-06,0.0,0.0001608915627002,0.0,0.0,9.4020357131958,0.0,0.0,0.0,0.2462076246738433,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916096121072769,-2133.79638671875,304.1528625488281,0.7266761064529419,0.1494973003864288,0.1359579116106033,293.5575256347656,297.1499938964844,293.1499938964844,0.0079454509541392,-562.4122314453125,300.7076110839844,0.4916722476482391,0.050000000745058,0.0489179156720638,293.19757080078125,297.1499938964844,293.1499938964844,0.1793751120567321,-2843.738525390625,304.1552124023437,0.8656355142593384,0.2577449679374695,0.1811607480049133,293.27264404296875,297.1499938964844,293.1499938964844,0.2620761692523956,-5200.7802734375,304.159912109375,0.9643370509147644,0.3483129143714905,0.3311948776245117,293.2249755859375,297.1499938964844,293.1499938964844,0.0117753772065043,-3347.398193359375,303.10797119140625,0.4916722476482391,0.050000000745058,0.2320455312728881,291.1752014160156,291.1499938964844,272.9252624511719,269.89324951171875,284.8900146484375,293.4820861816406,291.1757202148437,1.0,0.2505503296852112,0.8030370473861694,0.8030370473861694,1.0,1.0,-1.1152429580688477,0.4661757946014404,0.6490671038627625,0.2230538725852966,0.0,0.0,0.3061490356922149,47.56186294555664,25.0,8.227885246276855,-7072.95166015625,168.95555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,305.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.1586148887872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199674099683761,0.2199718505144119,-4.445308150025085e-06,0.0,0.0001609739410923,0.0,0.0,9.250030517578123,0.0,0.0,0.0,0.2456852197647094,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916096121072769,-2133.79638671875,304.1528625488281,0.7266761064529419,0.1494973003864288,0.1359579116106033,293.5575256347656,297.1499938964844,293.1499938964844,0.0079454509541392,-562.4122314453125,300.7076110839844,0.4916722476482391,0.050000000745058,0.0489179156720638,293.19757080078125,297.1499938964844,293.1499938964844,0.1793751120567321,-2843.738525390625,304.1552124023437,0.8656355142593384,0.2577449679374695,0.1811607480049133,293.27264404296875,297.1499938964844,293.1499938964844,0.2620761692523956,-5200.7802734375,304.159912109375,0.9643370509147644,0.3483129143714905,0.3311948776245117,293.2249755859375,297.1499938964844,293.1499938964844,0.0117753772065043,-3347.398193359375,303.10797119140625,0.4916722476482391,0.050000000745058,0.2320455312728881,291.1752014160156,291.1499938964844,272.9252624511719,269.89324951171875,284.8900146484375,293.4820861816406,291.1757202148437,1.0,0.2505503296852112,0.8030370473861694,0.8030370473861694,1.0,1.0,-1.1152429580688477,0.4661757946014404,0.6490671038627625,0.2230538725852966,0.0,0.0,0.3061490356922149,47.56186294555664,25.0,8.227885246276855,-7072.95166015625,168.95555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,305.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.85546875,18000.0,0.0,0.0,0.1586148887872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199674099683761,0.2199718505144119,-4.445308150025085e-06,0.0,0.0001609739410923,0.0,0.0,9.250030517578123,0.0,0.0,0.0,0.2456852197647094,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910055339336395,-2122.479248046875,304.1529235839844,0.7435072064399719,0.1489713191986084,0.1352752596139907,293.5645446777344,297.1499938964844,293.1499938964844,0.0077043361961841,-550.2756958007812,300.5482482910156,0.5049629807472229,0.050000000745058,0.0487002469599247,293.1921691894531,297.1499938964844,293.1499938964844,0.1789724379777908,-2838.783203125,304.1541442871094,0.8886649012565613,0.257635086774826,0.1809117496013641,293.2699890136719,297.1499938964844,293.1499938964844,0.2593782544136047,-5157.921875,304.1610717773437,0.9857549071311952,0.3457404971122741,0.3285305798053741,293.225341796875,297.1499938964844,293.1499938964844,0.0116341887041926,-3324.042724609375,303.08135986328125,0.5049629807472229,0.050000000745058,0.2310130000114441,291.1791381835937,291.1499938964844,272.96588134765625,269.93072509765625,284.9242553710937,293.4964904785156,291.17938232421875,1.0,0.2423127144575119,0.802815318107605,0.802815318107605,1.0,1.0,-1.1094257831573486,0.4632671475410461,0.6461586356163025,0.2224523574113845,0.0,0.0,0.3019767999649048,41.990116119384766,25.0,5.324307918548584,-6997.45654296875,156.7426300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.205078125,18000.0,0.0,0.0,0.1583979725837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165543884038925,0.2165588289499282,-4.437428287928924e-06,0.0,0.0001607537997188,0.0,0.0,9.079320907592772,0.0,0.0,0.0,0.2450985312461853,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910055339336395,-2122.479248046875,304.1529235839844,0.7435072064399719,0.1489713191986084,0.1352752596139907,293.5645446777344,297.1499938964844,293.1499938964844,0.0077043361961841,-550.2756958007812,300.5482482910156,0.5049629807472229,0.050000000745058,0.0487002469599247,293.1921691894531,297.1499938964844,293.1499938964844,0.1789724379777908,-2838.783203125,304.1541442871094,0.8886649012565613,0.257635086774826,0.1809117496013641,293.2699890136719,297.1499938964844,293.1499938964844,0.2593782544136047,-5157.921875,304.1610717773437,0.9857549071311952,0.3457404971122741,0.3285305798053741,293.225341796875,297.1499938964844,293.1499938964844,0.0116341887041926,-3324.042724609375,303.08135986328125,0.5049629807472229,0.050000000745058,0.2310130000114441,291.1791381835937,291.1499938964844,272.96588134765625,269.93072509765625,284.9242553710937,293.4964904785156,291.17938232421875,1.0,0.2423127144575119,0.802815318107605,0.802815318107605,1.0,1.0,-1.1094257831573486,0.4632671475410461,0.6461586356163025,0.2224523574113845,0.0,0.0,0.3019767999649048,41.990116119384766,25.0,5.324307918548584,-6997.45654296875,156.7426300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.205078125,18000.0,0.0,0.0,0.1583979725837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165543884038925,0.2165588289499282,-4.437428287928924e-06,0.0,0.0001607537997188,0.0,0.0,9.079320907592772,0.0,0.0,0.0,0.2450985312461853,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904648825526237,-2112.383056640625,304.15283203125,0.758030116558075,0.148438885807991,0.134652629494667,293.5712280273437,297.1499938964844,293.1499938964844,0.0074828104116022,-538.9091186523438,300.386962890625,0.5168389081954956,0.050000000745058,0.0485452488064765,293.1873779296875,297.1499938964844,293.1499938964844,0.1786824315786361,-2835.24169921875,304.1532592773437,0.9085636734962464,0.2575376033782959,0.1807253509759903,293.2671203613281,297.1499938964844,293.1499938964844,0.2561728656291961,-5106.1884765625,304.1628723144531,0.9990000128746032,0.3432808816432953,0.325194388628006,293.2254943847656,297.1499938964844,293.1499938964844,0.0115210292860865,-3305.59228515625,303.0550231933594,0.5168389081954956,0.050000000745058,0.2302777618169784,291.1811828613281,291.1499938964844,273.0063171386719,269.9682922363281,284.9583435058594,293.51043701171875,291.181396484375,1.0,0.2360333055257797,0.802614152431488,0.802614152431488,1.0,1.0,-1.1034700870513916,0.4602750539779663,0.6431950330734253,0.2218889445066452,0.0,0.0,0.2976766228675842,38.0052604675293,25.0,3.591627597808838,-6925.3642578125,147.58291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,305.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1578424721956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130456715822219,0.2130500972270965,-4.429185082699405e-06,0.0,0.0001601900439709,0.0,0.0,8.904630661010742,0.0,0.0,0.0,0.244496613740921,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904648825526237,-2112.383056640625,304.15283203125,0.758030116558075,0.148438885807991,0.134652629494667,293.5712280273437,297.1499938964844,293.1499938964844,0.0074828104116022,-538.9091186523438,300.386962890625,0.5168389081954956,0.050000000745058,0.0485452488064765,293.1873779296875,297.1499938964844,293.1499938964844,0.1786824315786361,-2835.24169921875,304.1532592773437,0.9085636734962464,0.2575376033782959,0.1807253509759903,293.2671203613281,297.1499938964844,293.1499938964844,0.2561728656291961,-5106.1884765625,304.1628723144531,0.9990000128746032,0.3432808816432953,0.325194388628006,293.2254943847656,297.1499938964844,293.1499938964844,0.0115210292860865,-3305.59228515625,303.0550231933594,0.5168389081954956,0.050000000745058,0.2302777618169784,291.1811828613281,291.1499938964844,273.0063171386719,269.9682922363281,284.9583435058594,293.51043701171875,291.181396484375,1.0,0.2360333055257797,0.802614152431488,0.802614152431488,1.0,1.0,-1.1034700870513916,0.4602750539779663,0.6431950330734253,0.2218889445066452,0.0,0.0,0.2976766228675842,38.0052604675293,25.0,3.591627597808838,-6925.3642578125,147.58291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,305.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1578424721956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130456715822219,0.2130500972270965,-4.429185082699405e-06,0.0,0.0001601900439709,0.0,0.0,8.904630661010742,0.0,0.0,0.0,0.244496613740921,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898770913481712,-2101.195556640625,304.15289306640625,0.7669312357902527,0.1479230523109436,0.1341009587049484,293.5776062011719,297.1499938964844,293.1499938964844,0.0072756721638143,-527.8004150390625,300.2280578613281,0.5245474576950073,0.050000000745058,0.0484605692327022,293.1801147460937,297.1499938964844,293.1499938964844,0.1785848140716552,-2833.96484375,304.1523132324219,0.9225465059280396,0.2580558657646179,0.1808756440877914,293.2544250488281,297.1499938964844,293.1499938964844,0.2442354708909988,-4913.34814453125,304.1783447265625,0.9990000128746032,0.3428573310375213,0.3130437135696411,293.2253723144531,297.1499938964844,293.1499938964844,0.0114248739555478,-3288.80224609375,303.0304870605469,0.5245474576950073,0.050000000745058,0.2298760861158371,291.19586181640625,291.1499938964844,273.04656982421875,270.00592041015625,285.0122375488281,293.5378112792969,291.1983947753906,1.0,0.2308470010757446,0.8024129271507263,0.8024129271507263,1.0,1.0,-1.0875121355056765,0.4524751007556915,0.6350370645523071,0.2199147641658783,0.0,0.0,0.2908748090267181,35.68935775756836,25.0,21.658485412597656,-6812.69384765625,139.04576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,305.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.984375,18000.0,0.0,0.0,0.1568890810012817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084453105926513,0.2084497362375259,-4.419951437739655e-06,0.0,0.0001592224725754,0.0,0.0,8.680224418640137,0.0,0.0,0.0,0.2437232285737991,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898770913481712,-2101.195556640625,304.15289306640625,0.7669312357902527,0.1479230523109436,0.1341009587049484,293.5776062011719,297.1499938964844,293.1499938964844,0.0072756721638143,-527.8004150390625,300.2280578613281,0.5245474576950073,0.050000000745058,0.0484605692327022,293.1801147460937,297.1499938964844,293.1499938964844,0.1785848140716552,-2833.96484375,304.1523132324219,0.9225465059280396,0.2580558657646179,0.1808756440877914,293.2544250488281,297.1499938964844,293.1499938964844,0.2442354708909988,-4913.34814453125,304.1783447265625,0.9990000128746032,0.3428573310375213,0.3130437135696411,293.2253723144531,297.1499938964844,293.1499938964844,0.0114248739555478,-3288.80224609375,303.0304870605469,0.5245474576950073,0.050000000745058,0.2298760861158371,291.19586181640625,291.1499938964844,273.04656982421875,270.00592041015625,285.0122375488281,293.5378112792969,291.1983947753906,1.0,0.2308470010757446,0.8024129271507263,0.8024129271507263,1.0,1.0,-1.0875121355056765,0.4524751007556915,0.6350370645523071,0.2199147641658783,0.0,0.0,0.2908748090267181,35.68935775756836,25.0,21.658485412597656,-6812.69384765625,139.04576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,305.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.984375,18000.0,0.0,0.0,0.1568890810012817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084453105926513,0.2084497362375259,-4.419951437739655e-06,0.0,0.0001592224725754,0.0,0.0,8.680224418640137,0.0,0.0,0.0,0.2437232285737991,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895926728844642,-2095.7646484375,304.1528625488281,0.771088719367981,0.1476909071207046,0.1338488161563873,293.5807189941406,297.1499938964844,293.1499938964844,0.0071732327342033,-522.1834716796875,300.1488342285156,0.5281891822814941,0.050000000745058,0.0484240464866161,293.1759033203125,297.1499938964844,293.1499938964844,0.1787337511777877,-2835.850341796875,304.151611328125,0.9295514822006226,0.2585032880306244,0.1811334043741226,293.2436828613281,297.1499938964844,293.1499938964844,0.238895297050476,-4825.33837890625,304.1828918457031,0.9990000128746032,0.3436391055583954,0.3074593842029571,293.2251892089844,297.1499938964844,293.1499938964844,0.0113781318068504,-3280.484619140625,303.018798828125,0.5281891822814941,0.050000000745058,0.2297028303146362,291.2055358886719,291.1499938964844,273.066650390625,270.0247497558594,285.0355529785156,293.5473022460937,291.2069702148437,1.0,0.2286083549261093,0.8023123145103455,0.8023123145103455,1.0,1.0,-1.0807877779006958,0.4491884112358093,0.6315993666648865,0.2190864533185959,0.0,0.0,0.2861782312393188,34.69271469116211,25.0,20.396595001220703,-6741.64990234375,135.43081665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,305.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.322265625,18000.0,0.0,0.0,0.1562031954526901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049284279346466,0.2049328386783599,-4.413102033140604e-06,0.0,0.0001585263962624,0.0,0.0,8.510228157043457,0.0,0.0,0.0,0.2431506663560867,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893671363592147,-2091.530029296875,304.1527709960937,0.7749500274658203,0.1474325656890869,0.1336106210947036,293.58380126953125,297.1499938964844,293.1499938964844,0.0070751518942415,-516.8533935546875,300.0674133300781,0.531603217124939,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.179024338722229,-2839.625732421875,304.1507873535156,0.9361407160758972,0.2589680850505829,0.1814283430576324,293.2313842773437,297.1499938964844,293.1499938964844,0.2340046018362045,-4745.96337890625,304.1857604980469,0.9990000128746032,0.3448657393455505,0.3024065196514129,293.22509765625,297.1499938964844,293.1499938964844,0.0113383326679468,-3273.936279296875,303.00640869140625,0.531603217124939,0.050000000745058,0.229548767209053,291.209228515625,291.1499938964844,273.086669921875,270.0435791015625,285.0517272949219,293.5458068847656,291.2093811035156,1.0,0.2265713512897491,0.802260160446167,0.802260160446167,1.0,1.0,-1.0745667219161987,0.4461350440979004,0.6284317374229431,0.2183735221624374,0.0,0.0,0.2818310558795929,33.80524063110352,25.0,12.321977615356444,-6674.2080078125,132.21127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,305.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.404296875,18000.0,0.0,0.0,0.1553516983985901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013853788375854,0.2013897746801376,-4.405342224345077e-06,0.0,0.0001576622307766,0.0,0.0,8.338397979736328,0.0,0.0,0.0,0.242569014430046,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884745940566062,-2074.8984375,304.15338134765625,0.7803514003753662,0.1459033787250518,0.1324851810932159,293.5897827148437,297.1499938964844,293.1499938964844,0.0068884179927408,-506.7418518066406,299.8995361328125,0.537684440612793,0.050000000745058,0.048337448388338,293.1647033691406,297.1499938964844,293.1499938964844,0.1798030287027359,-2849.80126953125,304.1492614746094,0.9476539492607116,0.2598693072795868,0.1820233911275863,293.2050170898437,297.1499938964844,293.1499938964844,0.2258058041334152,-4613.26953125,304.1873779296875,0.9990000128746032,0.3481497466564178,0.2937938868999481,293.22509765625,297.1499938964844,293.1499938964844,0.0112730832770466,-3264.40234375,302.97998046875,0.537684440612793,0.050000000745058,0.2292920500040054,291.204345703125,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.50927734375,291.2035217285156,1.0,0.2230177074670791,0.8021558523178101,0.8021558523178101,1.0,1.0,-1.0632195472717283,0.4405457079410553,0.6226738095283508,0.2171381264925003,0.0,0.0,0.2748096883296966,32.31842803955078,28.0,-3.357236862182617,-6569.32958984375,126.66221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,305.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.025390625,18000.0,0.0,0.0,0.1532080471515655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195587545633316,0.195591926574707,-4.391267793835141e-06,0.0,0.0001554866903461,0.0,0.0,8.057035446166992,0.0,0.0,0.0,0.241599440574646,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884745940566062,-2074.8984375,304.15338134765625,0.7803514003753662,0.1459033787250518,0.1324851810932159,293.5897827148437,297.1499938964844,293.1499938964844,0.0068884179927408,-506.7418518066406,299.8995361328125,0.537684440612793,0.050000000745058,0.048337448388338,293.1647033691406,297.1499938964844,293.1499938964844,0.1798030287027359,-2849.80126953125,304.1492614746094,0.9476539492607116,0.2598693072795868,0.1820233911275863,293.2050170898437,297.1499938964844,293.1499938964844,0.2258058041334152,-4613.26953125,304.1873779296875,0.9990000128746032,0.3481497466564178,0.2937938868999481,293.22509765625,297.1499938964844,293.1499938964844,0.0112730832770466,-3264.40234375,302.97998046875,0.537684440612793,0.050000000745058,0.2292920500040054,291.204345703125,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.50927734375,291.2035217285156,1.0,0.2230177074670791,0.8021558523178101,0.8021558523178101,1.0,1.0,-1.0632195472717283,0.4405457079410553,0.6226738095283508,0.2171381264925003,0.0,0.0,0.2748096883296966,32.31842803955078,28.0,-3.357236862182617,-6569.32958984375,126.66221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,305.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.025390625,18000.0,0.0,0.0,0.1532080471515655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195587545633316,0.195591926574707,-4.391267793835141e-06,0.0,0.0001554866903461,0.0,0.0,8.057035446166992,0.0,0.0,0.0,0.241599440574646,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871887132525444,-2050.965087890625,304.15435791015625,0.7808582782745361,0.1442872732877731,0.1308699399232864,293.5956115722656,297.1499938964844,293.1499938964844,0.0067101400345563,-496.9225769042969,299.7290344238281,0.540720522403717,0.050000000745058,0.0483120344579219,293.1619567871094,297.1499938964844,293.1499938964844,0.1803274601697921,-2856.60693359375,304.148681640625,0.9532463550567628,0.2600719034671783,0.1823567599058151,293.181884765625,297.1499938964844,293.1499938964844,0.2217267155647277,-4548.9326171875,304.1815490722656,0.9990000128746032,0.3514629006385803,0.2896598875522613,293.2252502441406,297.1499938964844,293.1499938964844,0.0112200090661644,-3257.271240234375,302.952880859375,0.540720522403717,0.050000000745058,0.2291714996099472,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844665527344,291.1956481933594,1.0,0.2212888747453689,0.8020515441894531,0.8020515441894531,1.0,1.0,-1.0565415620803833,0.4371849596500397,0.619356632232666,0.2165984809398651,0.0,0.0,0.2690080404281616,31.611026763916016,46.0,-10.603317260742188,-6493.212890625,123.74671173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,305.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5625,18000.0,0.0,0.0,0.1506525427103042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910230070352554,0.1910273879766464,-4.380339760245988e-06,0.0,0.0001528931898064,0.0,0.0,7.837839603424072,0.0,0.0,0.0,0.2408404350280761,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871887132525444,-2050.965087890625,304.15435791015625,0.7808582782745361,0.1442872732877731,0.1308699399232864,293.5956115722656,297.1499938964844,293.1499938964844,0.0067101400345563,-496.9225769042969,299.7290344238281,0.540720522403717,0.050000000745058,0.0483120344579219,293.1619567871094,297.1499938964844,293.1499938964844,0.1803274601697921,-2856.60693359375,304.148681640625,0.9532463550567628,0.2600719034671783,0.1823567599058151,293.181884765625,297.1499938964844,293.1499938964844,0.2217267155647277,-4548.9326171875,304.1815490722656,0.9990000128746032,0.3514629006385803,0.2896598875522613,293.2252502441406,297.1499938964844,293.1499938964844,0.0112200090661644,-3257.271240234375,302.952880859375,0.540720522403717,0.050000000745058,0.2291714996099472,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844665527344,291.1956481933594,1.0,0.2212888747453689,0.8020515441894531,0.8020515441894531,1.0,1.0,-1.0565415620803833,0.4371849596500397,0.619356632232666,0.2165984809398651,0.0,0.0,0.2690080404281616,31.611026763916016,46.0,-10.603317260742188,-6493.212890625,123.74671173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,305.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5625,18000.0,0.0,0.0,0.1506525427103042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910230070352554,0.1910273879766464,-4.380339760245988e-06,0.0,0.0001528931898064,0.0,0.0,7.837839603424072,0.0,0.0,0.0,0.2408404350280761,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866676121950149,-2041.7239990234373,304.1537475585937,0.7671465873718262,0.1433460861444473,0.1300225853919983,293.6014404296875,297.1499938964844,293.1499938964844,0.0065568755380809,-488.7388305664063,299.5502319335937,0.5310129523277283,0.050000000745058,0.0483971051871776,293.16552734375,297.1499938964844,293.1499938964844,0.1802427023649215,-2855.76123046875,304.1492614746094,0.9360985159873962,0.2590576112270355,0.1819241344928741,293.1791687011719,297.1499938964844,293.1499938964844,0.2341437190771103,-4760.30078125,304.149658203125,0.9990000128746032,0.3512802422046661,0.3032682836055755,293.225830078125,297.1499938964844,293.1499938964844,0.0112201841548085,-3261.748046875,302.9228820800781,0.5310129523277283,0.050000000745058,0.2295750230550766,291.17236328125,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4915466308594,291.1673278808594,1.0,0.2273099720478058,0.801965057849884,0.801965057849884,1.0,1.0,-1.0719140768051147,0.4443790316581726,0.6275351047515869,0.2192273736000061,0.0,0.0,0.2672330141067505,33.94411849975586,49.0,-40.17151641845703,-6493.4443359375,131.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589050292969,305.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1479434072971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884951740503311,0.1884995549917221,-4.372588591650128e-06,0.0,0.0001501437509432,0.0,0.0,7.714311122894287,0.0,0.0,0.0,0.240411564707756,4.0,0.0,1.0
