time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866676121950149,-2041.7239990234373,304.1537475585937,0.7671465873718262,0.1433460861444473,0.1300225853919983,293.6014404296875,297.1499938964844,293.1499938964844,0.0065568755380809,-488.7388305664063,299.5502319335937,0.5310129523277283,0.050000000745058,0.0483971051871776,293.16552734375,297.1499938964844,293.1499938964844,0.1802427023649215,-2855.76123046875,304.1492614746094,0.9360985159873962,0.2590576112270355,0.1819241344928741,293.1791687011719,297.1499938964844,293.1499938964844,0.2341437190771103,-4760.30078125,304.149658203125,0.9990000128746032,0.3512802422046661,0.3032682836055755,293.225830078125,297.1499938964844,293.1499938964844,0.0112201841548085,-3261.748046875,302.9228820800781,0.5310129523277283,0.050000000745058,0.2295750230550766,291.17236328125,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4915466308594,291.1673278808594,1.0,0.2273099720478058,0.801965057849884,0.801965057849884,1.0,1.0,-1.0719140768051147,0.4443790316581726,0.6275351047515869,0.2192273736000061,0.0,0.0,0.2672330141067505,33.94411849975586,49.0,-40.17151641845703,-6493.4443359375,131.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589050292969,305.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1479434072971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884951740503311,0.1884995549917221,-4.372588591650128e-06,0.0,0.0001501437509432,0.0,0.0,7.714311122894287,0.0,0.0,0.0,0.240411564707756,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864243879914283,-2037.77001953125,304.15289306640625,0.7535775303840637,0.1428026109933853,0.1294461786746978,293.6071472167969,297.1499938964844,293.1499938964844,0.0064111021347343,-480.9280700683594,299.36529541015625,0.5209668874740601,0.050000000745058,0.0484986007213592,293.1714172363281,297.1499938964844,293.1499938964844,0.1796033233404159,-2847.86328125,304.1506042480469,0.9162577986717224,0.2574690580368042,0.1809363365173339,293.2060241699219,297.1499938964844,293.1499938964844,0.2490479201078415,-5007.0498046875,304.1253356933594,0.9990000128746032,0.3451394438743591,0.3187497556209564,293.22711181640625,297.1499938964844,293.1499938964844,0.0112295290455222,-3268.657470703125,302.8896789550781,0.5209668874740601,0.050000000745058,0.2300564795732498,291.1375427246094,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.541748046875,291.135986328125,1.0,0.2332872003316879,0.8018785715103149,0.8018785715103149,1.0,1.0,-1.089321255683899,0.4525245726108551,0.6367967128753662,0.2222562730312347,0.0,0.0,0.2716085314750671,36.72123718261719,52.0,-34.669918060302734,-6572.67724609375,141.40545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,305.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1455920189619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910152584314346,0.1910196393728256,-4.374163836473599e-06,0.0,0.0001477573823649,0.0,0.0,7.826807975769043,0.0,0.0,0.0,0.2407581806182861,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864243879914283,-2037.77001953125,304.15289306640625,0.7535775303840637,0.1428026109933853,0.1294461786746978,293.6071472167969,297.1499938964844,293.1499938964844,0.0064111021347343,-480.9280700683594,299.36529541015625,0.5209668874740601,0.050000000745058,0.0484986007213592,293.1714172363281,297.1499938964844,293.1499938964844,0.1796033233404159,-2847.86328125,304.1506042480469,0.9162577986717224,0.2574690580368042,0.1809363365173339,293.2060241699219,297.1499938964844,293.1499938964844,0.2490479201078415,-5007.0498046875,304.1253356933594,0.9990000128746032,0.3451394438743591,0.3187497556209564,293.22711181640625,297.1499938964844,293.1499938964844,0.0112295290455222,-3268.657470703125,302.8896789550781,0.5209668874740601,0.050000000745058,0.2300564795732498,291.1375427246094,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.541748046875,291.135986328125,1.0,0.2332872003316879,0.8018785715103149,0.8018785715103149,1.0,1.0,-1.089321255683899,0.4525245726108551,0.6367967128753662,0.2222562730312347,0.0,0.0,0.2716085314750671,36.72123718261719,52.0,-34.669918060302734,-6572.67724609375,141.40545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,305.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1455920189619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910152584314346,0.1910196393728256,-4.374163836473599e-06,0.0,0.0001477573823649,0.0,0.0,7.826807975769043,0.0,0.0,0.0,0.2407581806182861,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865885242819786,-2040.9998779296875,304.1520690917969,0.7478972673416138,0.143136128783226,0.1296072751283645,293.6100158691406,297.1499938964844,293.1499938964844,0.0063353599980473,-476.5813293457031,299.27618408203125,0.5161741375923157,0.050000000745058,0.048553105443716,293.1755065917969,297.1499938964844,293.1499938964844,0.1789463013410568,-2839.427978515625,304.15167236328125,0.9066608548164368,0.2563971877098083,0.1803115159273147,293.22540283203125,297.1499938964844,293.1499938964844,0.2552324533462524,-5106.7861328125,304.11871337890625,0.9987888932228088,0.340626060962677,0.3250777125358581,293.2279357910156,297.1499938964844,293.1499938964844,0.0112240510061383,-3269.31103515625,302.8734741210937,0.5161741375923157,0.050000000745058,0.2303150296211242,291.1319580078125,291.1499938964844,273.26519775390625,270.2121887207031,285.13201904296875,293.57342529296875,291.13104248046875,1.0,0.2362998276948928,0.801835298538208,0.801835298538208,1.0,1.0,-1.0968270301818848,0.4560189843177795,0.6408080458641052,0.223624899983406,0.0,0.0,0.2733875215053558,38.19300079345703,52.0,-24.45924186706543,-6605.20361328125,146.13531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66778564453125,305.4592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.1446928828954696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924274712800979,0.1924318373203277,-4.377049663162325e-06,0.0,0.0001468448754167,0.0,0.0,7.893490791320801,0.0,0.0,0.0,0.2409808486700058,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869134590029716,-2047.122314453125,304.151123046875,0.7396332025527954,0.1434352993965149,0.1300243288278579,293.61279296875,297.1499938964844,293.1499938964844,0.0062632896006107,-472.3063049316406,299.1890869140625,0.5090397596359253,0.050000000745058,0.0486432611942291,293.1780090332031,297.1499938964844,293.1499938964844,0.1781733632087707,-2829.43212890625,304.1527709960937,0.893593966960907,0.2555778324604034,0.1796883791685104,293.2409973144531,297.1499938964844,293.1499938964844,0.2517532408237457,-5048.02392578125,304.1307067871094,0.9857783913612366,0.336599200963974,0.321117639541626,293.2287292480469,297.1499938964844,293.1499938964844,0.0112251713871955,-3270.581787109375,302.8578186035156,0.5090397596359253,0.050000000745058,0.2307426929473877,291.13262939453125,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58514404296875,291.1346740722656,1.0,0.2390269488096237,0.8016199469566345,0.8016199469566345,1.0,1.0,-1.092366099357605,0.4537555575370788,0.6386105418205261,0.2232469618320465,0.0,0.0,0.2745507955551147,40.43235397338867,55.0,-1.9744747877120967,-6607.1240234375,149.10829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6389465332031,305.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.1439731866121292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936325579881668,0.1936369389295578,-4.379919118946418e-06,0.0,0.0001461144856875,0.0,0.0,7.951231479644775,0.0,0.0,0.0,0.2411761879920959,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868137180805206,-2044.9542236328125,304.15093994140625,0.725604236125946,0.1431069672107696,0.1301120370626449,293.61846923828125,297.1499938964844,293.1499938964844,0.0061090728268027,-462.6740112304688,299.0216064453125,0.4981569051742553,0.050000000745058,0.0488056354224681,293.1778869628906,297.1499938964844,293.1499938964844,0.1771589517593383,-2816.18798828125,304.1534729003906,0.8738061189651489,0.2548876702785492,0.1791479736566543,293.2550048828125,297.1499938964844,293.1499938964844,0.2464353442192077,-4958.30712890625,304.1456604003906,0.9613485336303712,0.3314184546470642,0.3155998587608337,293.23046875,297.1499938964844,293.1499938964844,0.0112015707418322,-3266.805419921875,302.8279724121094,0.4981569051742553,0.050000000745058,0.2315129190683365,291.15533447265625,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.59283447265625,291.1566772460937,1.0,0.2441353797912597,0.801189124584198,0.801189124584198,1.0,1.0,-1.0863184928894043,0.4506234228610992,0.6356950402259827,0.2228596210479736,0.0,0.0,0.2722359001636505,44.48759841918945,58.0,17.523588180541992,-6556.26904296875,154.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665283203125,305.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1428852379322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928494274616241,0.1928538084030151,-4.3812833609990776e-06,0.0,0.0001450103445677,0.0,0.0,7.919338703155518,0.0,0.0,0.0,0.2410869151353836,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868137180805206,-2044.9542236328125,304.15093994140625,0.725604236125946,0.1431069672107696,0.1301120370626449,293.61846923828125,297.1499938964844,293.1499938964844,0.0061090728268027,-462.6740112304688,299.0216064453125,0.4981569051742553,0.050000000745058,0.0488056354224681,293.1778869628906,297.1499938964844,293.1499938964844,0.1771589517593383,-2816.18798828125,304.1534729003906,0.8738061189651489,0.2548876702785492,0.1791479736566543,293.2550048828125,297.1499938964844,293.1499938964844,0.2464353442192077,-4958.30712890625,304.1456604003906,0.9613485336303712,0.3314184546470642,0.3155998587608337,293.23046875,297.1499938964844,293.1499938964844,0.0112015707418322,-3266.805419921875,302.8279724121094,0.4981569051742553,0.050000000745058,0.2315129190683365,291.15533447265625,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.59283447265625,291.1566772460937,1.0,0.2441353797912597,0.801189124584198,0.801189124584198,1.0,1.0,-1.0863184928894043,0.4506234228610992,0.6356950402259827,0.2228596210479736,0.0,0.0,0.2722359001636505,44.48759841918945,58.0,17.523588180541992,-6556.26904296875,154.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665283203125,305.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1428852379322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928494274616241,0.1928538084030151,-4.3812833609990776e-06,0.0,0.0001450103445677,0.0,0.0,7.919338703155518,0.0,0.0,0.0,0.2410869151353836,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864172279834747,-2037.4549560546875,304.1513061523437,0.7132018208503723,0.1424320340156555,0.1296867877244949,293.6241149902344,297.1499938964844,293.1499938964844,0.0059576886706054,-453.30706787109375,298.8460998535156,0.489739716053009,0.050000000745058,0.0489536114037036,293.17633056640625,297.1499938964844,293.1499938964844,0.1768230944871902,-2811.962158203125,304.1528625488281,0.8587916493415833,0.2544994652271271,0.1789640039205551,293.2585754394531,297.1499938964844,293.1499938964844,0.2432813644409179,-4905.826171875,304.1522216796875,0.9398775100708008,0.3280211687088012,0.3122378885746002,293.2322998046875,297.1499938964844,293.1499938964844,0.0111860670149326,-3266.019287109375,302.7956848144531,0.489739716053009,0.050000000745058,0.2322148531675338,291.161376953125,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.6034851074219,291.161865234375,1.0,0.2489038109779358,0.8007583618164062,0.8007583618164062,1.0,1.0,-1.0825717449188232,0.448586493730545,0.633985161781311,0.2228299379348755,0.0,0.0,0.2702350318431854,48.20488739013672,61.0,10.191031455993652,-6496.38720703125,160.77838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,305.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.1420273631811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912379264831543,0.1912422925233841,-4.378118319436908e-06,0.0,0.0001441397180315,0.0,0.0,7.843377590179443,0.0,0.0,0.0,0.2408361583948135,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864172279834747,-2037.4549560546875,304.1513061523437,0.7132018208503723,0.1424320340156555,0.1296867877244949,293.6241149902344,297.1499938964844,293.1499938964844,0.0059576886706054,-453.30706787109375,298.8460998535156,0.489739716053009,0.050000000745058,0.0489536114037036,293.17633056640625,297.1499938964844,293.1499938964844,0.1768230944871902,-2811.962158203125,304.1528625488281,0.8587916493415833,0.2544994652271271,0.1789640039205551,293.2585754394531,297.1499938964844,293.1499938964844,0.2432813644409179,-4905.826171875,304.1522216796875,0.9398775100708008,0.3280211687088012,0.3122378885746002,293.2322998046875,297.1499938964844,293.1499938964844,0.0111860670149326,-3266.019287109375,302.7956848144531,0.489739716053009,0.050000000745058,0.2322148531675338,291.161376953125,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.6034851074219,291.161865234375,1.0,0.2489038109779358,0.8007583618164062,0.8007583618164062,1.0,1.0,-1.0825717449188232,0.448586493730545,0.633985161781311,0.2228299379348755,0.0,0.0,0.2702350318431854,48.20488739013672,61.0,10.191031455993652,-6496.38720703125,160.77838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,305.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.1420273631811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912379264831543,0.1912422925233841,-4.378118319436908e-06,0.0,0.0001441397180315,0.0,0.0,7.843377590179443,0.0,0.0,0.0,0.2408361583948135,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859771743416786,-2029.1951904296875,304.1515808105469,0.7014371752738953,0.1417239010334015,0.1291854679584503,293.6295166015625,297.1499938964844,293.1499938964844,0.0058071371167898,-443.84674072265625,298.66815185546875,0.482421338558197,0.050000000745058,0.0490941107273101,293.1749572753906,297.1499938964844,293.1499938964844,0.1765619367361068,-2808.69921875,304.15234375,0.8463830947875977,0.2541106641292572,0.1788012236356735,293.2584533691406,297.1499938964844,293.1499938964844,0.2408564388751983,-4865.98779296875,304.15545654296875,0.92103910446167,0.3252924382686615,0.3096918761730194,293.2340393066406,297.1499938964844,293.1499938964844,0.011169440113008,-3265.27197265625,302.7626342773437,0.482421338558197,0.050000000745058,0.2328813225030899,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6112365722656,291.1644592285156,1.0,0.2534136176109314,0.8005914688110352,0.8005914688110352,1.0,1.0,-1.079687237739563,0.4469804465770721,0.6327067613601685,0.2229673117399215,0.0,0.0,0.2680686116218567,51.74311828613281,49.0,4.58067798614502,-6442.1572265625,166.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,305.3237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.1413319110870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896779388189315,0.1896823197603225,-4.374855961941648e-06,0.0,0.0001434339210391,0.0,0.0,7.769695281982422,0.0,0.0,0.0,0.2405843883752823,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859771743416786,-2029.1951904296875,304.1515808105469,0.7014371752738953,0.1417239010334015,0.1291854679584503,293.6295166015625,297.1499938964844,293.1499938964844,0.0058071371167898,-443.84674072265625,298.66815185546875,0.482421338558197,0.050000000745058,0.0490941107273101,293.1749572753906,297.1499938964844,293.1499938964844,0.1765619367361068,-2808.69921875,304.15234375,0.8463830947875977,0.2541106641292572,0.1788012236356735,293.2584533691406,297.1499938964844,293.1499938964844,0.2408564388751983,-4865.98779296875,304.15545654296875,0.92103910446167,0.3252924382686615,0.3096918761730194,293.2340393066406,297.1499938964844,293.1499938964844,0.011169440113008,-3265.27197265625,302.7626342773437,0.482421338558197,0.050000000745058,0.2328813225030899,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6112365722656,291.1644592285156,1.0,0.2534136176109314,0.8005914688110352,0.8005914688110352,1.0,1.0,-1.079687237739563,0.4469804465770721,0.6327067613601685,0.2229673117399215,0.0,0.0,0.2680686116218567,51.74311828613281,49.0,4.58067798614502,-6442.1572265625,166.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,305.3237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.1413319110870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896779388189315,0.1896823197603225,-4.374855961941648e-06,0.0,0.0001434339210391,0.0,0.0,7.769695281982422,0.0,0.0,0.0,0.2405843883752823,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856718644499778,-2023.490478515625,304.1517944335937,0.6998846530914307,0.1413151323795318,0.1288215070962906,293.6325988769531,297.1499938964844,293.1499938964844,0.0057083750143647,-437.5254211425781,298.5602722167969,0.481833815574646,0.050000000745058,0.0491056144237518,293.17413330078125,297.1499938964844,293.1499938964844,0.1763655841350555,-2806.2275390625,304.1521911621094,0.8452243208885193,0.2538905143737793,0.1786476820707321,293.25762939453125,297.1499938964844,293.1499938964844,0.2395062446594238,-4843.9697265625,304.1567077636719,0.9181782007217408,0.3238057196140289,0.308264672756195,293.23504638671875,297.1499938964844,293.1499938964844,0.0111352065578103,-3260.33984375,302.7425537109375,0.481833815574646,0.050000000745058,0.2329358905553817,291.1645812988281,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6155090332031,291.1647033691406,1.0,0.253157764673233,0.8004913926124573,0.8004913926124573,1.0,1.0,-1.0774331092834473,0.4457622170448303,0.6316708326339722,0.2229858636856079,0.0,0.0,0.2668848633766174,52.01729202270508,49.0,2.7758681774139404,-6410.52001953125,166.32473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109802246094,305.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.1409726291894912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887914836406707,0.1887958496809005,-4.372885996417608e-06,0.0,0.0001430693082511,0.0,0.0,7.727711677551269,0.0,0.0,0.0,0.2404405623674392,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854456722736358,-2019.2578125,304.1519470214844,0.7010824084281921,0.1410362273454666,0.1285572797060012,293.63458251953125,297.1499938964844,293.1499938964844,0.0056388373486697,-433.0053405761719,298.4884948730469,0.4830070436000824,0.050000000745058,0.0490826740860939,293.1734619140625,297.1499938964844,293.1499938964844,0.176219567656517,-2804.373046875,304.15216064453125,0.8469194173812866,0.2537774741649627,0.1785397827625274,293.25689697265625,297.1499938964844,293.1499938964844,0.2386036515235901,-4829.2734375,304.1573791503906,0.919539749622345,0.3228595852851867,0.3073298037052154,293.23565673828125,297.1499938964844,293.1499938964844,0.0111014097929,-3254.889404296875,302.729248046875,0.4830070436000824,0.050000000745058,0.2328270673751831,291.1652526855469,291.1499938964844,273.441162109375,270.3766784667969,285.2732849121094,293.6154479980469,291.1654968261719,1.0,0.2520612776279449,0.8004246354103088,0.8004246354103088,1.0,1.0,-1.0757063627243042,0.4448422491550445,0.630864143371582,0.2229671776294708,0.0,0.0,0.2660026550292969,51.42253494262695,37.0,2.732675552368164,-6389.826171875,164.74269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,305.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.830078125,18000.0,0.0,0.0,0.1407501995563507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881936937570572,0.1881980746984481,-4.371627255750354e-06,0.0,0.0001428435643902,0.0,0.0,7.699556827545166,0.0,0.0,0.0,0.2403435558080673,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851093158125877,-2012.967041015625,304.1522216796875,0.7044930458068848,0.1406139135360717,0.1281608641147613,293.6369323730469,297.1499938964844,293.1499938964844,0.0055498383007943,-427.1604919433594,298.3986511230469,0.4858277142047882,0.050000000745058,0.0490278825163841,293.1724548339844,297.1499938964844,293.1499938964844,0.176049917936325,-2802.223388671875,304.1520690917969,0.8513187170028687,0.2536773979663849,0.1784134805202484,293.2557983398437,297.1499938964844,293.1499938964844,0.2374899983406067,-4811.1787109375,304.1580505371094,0.9242148995399476,0.3217189013957977,0.3061785697937011,293.236328125,297.1499938964844,293.1499938964844,0.0110507346689701,-3246.434326171875,302.7127685546875,0.4858277142047882,0.050000000745058,0.2325671762228012,291.1660461425781,291.1499938964844,273.4606018066406,270.39453125,285.28472900390625,293.61260986328125,291.1661376953125,1.0,0.2497704774141311,0.8003411889076233,0.8003411889076233,1.0,1.0,-1.0733197927474976,0.4435819089412689,0.6297378540039062,0.2229137122631073,0.0,0.0,0.264851450920105,50.015438079833984,37.0,2.060856342315674,-6362.97802734375,161.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,305.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1404851526021957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187377318739891,0.1873816847801208,-4.369970156403724e-06,0.0,0.0001425745722372,0.0,0.0,7.661256790161133,0.0,0.0,0.0,0.2402133047580719,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847098007798194,-2005.502197265625,304.15252685546875,0.7098623514175415,0.1401521116495132,0.127687469124794,293.6391296386719,297.1499938964844,293.1499938964844,0.0054586846381425,-421.1091918945313,298.30865478515625,0.490008145570755,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1758991479873657,-2800.318359375,304.1519775390625,0.8582059741020203,0.2536228597164154,0.1783007383346557,293.25457763671875,297.1499938964844,293.1499938964844,0.2363917827606201,-4793.36376953125,304.1585998535156,0.932046353816986,0.3206205666065216,0.3050447404384613,293.2369079589844,297.1499938964844,293.1499938964844,0.0109923705458641,-3236.45361328125,302.6963806152344,0.490008145570755,0.050000000745058,0.2321913838386535,291.16656494140625,291.1499938964844,273.4800109863281,270.4122619628906,285.2966613769531,293.6100158691406,291.1667175292969,1.0,0.2465917617082595,0.8002533912658691,0.8002533912658691,1.0,1.0,-1.070709466934204,0.4422132968902588,0.6284961700439453,0.2228297591209411,0.0,0.0,0.2636932730674743,47.9872932434082,25.0,1.9921519756317136,-6336.15625,157.06784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,305.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1402265876531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865513920783996,0.1865557581186294,-4.368249847175321e-06,0.0,0.0001423121575498,0.0,0.0,7.622486591339111,0.0,0.0,0.0,0.240081250667572,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838144496083259,-1988.783935546875,304.1531677246094,0.7256318926811218,0.1392093300819397,0.1266388446092605,293.6431579589844,297.1499938964844,293.1499938964844,0.0052723949775099,-408.5266723632813,298.12921142578125,0.502781093120575,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756343990564346,-2796.960693359375,304.1517639160156,0.8801782131195068,0.2536327242851257,0.1781208962202072,293.2518005371094,297.1499938964844,293.1499938964844,0.2342102527618408,-4757.99072265625,304.15936279296875,0.9565892219543456,0.3185323774814605,0.3028287589550018,293.2377624511719,297.1499938964844,293.1499938964844,0.0108572645112872,-3212.588623046875,302.66424560546875,0.502781093120575,0.050000000745058,0.231167197227478,291.1688232421875,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,293.6049499511719,291.16912841796875,1.0,0.238002672791481,0.8000777959823608,0.8000777959823608,1.0,1.0,-1.0650871992111206,0.4392821788787842,0.6258050203323364,0.2226086407899856,0.0,0.0,0.2610452771186828,42.47164535522461,25.0,3.163752794265747,-6280.974609375,145.52255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,305.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.1397009789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847475916147232,0.1847519427537918,-4.364620963315247e-06,0.0,0.0001417787425452,0.0,0.0,7.538217067718506,0.0,0.0,0.0,0.2397941052913665,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838144496083259,-1988.783935546875,304.1531677246094,0.7256318926811218,0.1392093300819397,0.1266388446092605,293.6431579589844,297.1499938964844,293.1499938964844,0.0052723949775099,-408.5266723632813,298.12921142578125,0.502781093120575,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756343990564346,-2796.960693359375,304.1517639160156,0.8801782131195068,0.2536327242851257,0.1781208962202072,293.2518005371094,297.1499938964844,293.1499938964844,0.2342102527618408,-4757.99072265625,304.15936279296875,0.9565892219543456,0.3185323774814605,0.3028287589550018,293.2377624511719,297.1499938964844,293.1499938964844,0.0108572645112872,-3212.588623046875,302.66424560546875,0.502781093120575,0.050000000745058,0.231167197227478,291.1688232421875,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,293.6049499511719,291.16912841796875,1.0,0.238002672791481,0.8000777959823608,0.8000777959823608,1.0,1.0,-1.0650871992111206,0.4392821788787842,0.6258050203323364,0.2226086407899856,0.0,0.0,0.2610452771186828,42.47164535522461,25.0,3.163752794265747,-6280.974609375,145.52255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,305.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.1397009789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847475916147232,0.1847519427537918,-4.364620963315247e-06,0.0,0.0001417787425452,0.0,0.0,7.538217067718506,0.0,0.0,0.0,0.2397941052913665,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829622149467468,-1972.927490234375,304.1535339355469,0.7390018701553345,0.1382756978273391,0.1256434768438339,293.6466979980469,297.1499938964844,293.1499938964844,0.0050971405580639,-396.4992065429688,297.9496154785156,0.5148571133613586,0.050000000745058,0.0485690310597419,293.1658935546875,297.1499938964844,293.1499938964844,0.1755059212446212,-2795.3662109375,304.1513671875,0.900488555431366,0.2537062466144562,0.1780493557453155,293.2489013671875,297.1499938964844,293.1499938964844,0.2321785539388656,-4725.12939453125,304.1596069335937,0.9759769439697266,0.3165446519851684,0.3007735908031463,293.23834228515625,297.1499938964844,293.1499938964844,0.0107427574694156,-3192.448486328125,302.6325378417969,0.5148571133613586,0.050000000745058,0.2303905636072158,291.1708374023437,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,293.6002502441406,291.1708984375,1.0,0.2315916270017624,0.7999022006988525,0.7999022006988525,1.0,1.0,-1.0602108240127563,0.43670853972435,0.623502254486084,0.2224959731101989,0.0,0.0,0.2581101655960083,38.28575897216797,25.0,2.086358070373535,-6225.60595703125,136.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1391200274229049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826934814453125,0.1826978325843811,-4.360487309895689e-06,0.0,0.0001411891425959,0.0,0.0,7.442557811737059,0.0,0.0,0.0,0.2394697517156601,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829622149467468,-1972.927490234375,304.1535339355469,0.7390018701553345,0.1382756978273391,0.1256434768438339,293.6466979980469,297.1499938964844,293.1499938964844,0.0050971405580639,-396.4992065429688,297.9496154785156,0.5148571133613586,0.050000000745058,0.0485690310597419,293.1658935546875,297.1499938964844,293.1499938964844,0.1755059212446212,-2795.3662109375,304.1513671875,0.900488555431366,0.2537062466144562,0.1780493557453155,293.2489013671875,297.1499938964844,293.1499938964844,0.2321785539388656,-4725.12939453125,304.1596069335937,0.9759769439697266,0.3165446519851684,0.3007735908031463,293.23834228515625,297.1499938964844,293.1499938964844,0.0107427574694156,-3192.448486328125,302.6325378417969,0.5148571133613586,0.050000000745058,0.2303905636072158,291.1708374023437,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,293.6002502441406,291.1708984375,1.0,0.2315916270017624,0.7999022006988525,0.7999022006988525,1.0,1.0,-1.0602108240127563,0.43670853972435,0.623502254486084,0.2224959731101989,0.0,0.0,0.2581101655960083,38.28575897216797,25.0,2.086358070373535,-6225.60595703125,136.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1391200274229049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826934814453125,0.1826978325843811,-4.360487309895689e-06,0.0,0.0001411891425959,0.0,0.0,7.442557811737059,0.0,0.0,0.0,0.2394697517156601,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.0821599960327148,-1958.0584716796875,304.1536865234375,0.7500708699226379,0.1373510509729385,0.1246984526515007,293.6498718261719,297.1499938964844,293.1499938964844,0.0049307001754641,-384.919921875,297.7691345214844,0.5255147218704224,0.050000000745058,0.0484507568180561,293.16375732421875,297.1499938964844,293.1499938964844,0.1754215061664581,-2794.33837890625,304.15106201171875,0.918537974357605,0.2537390291690826,0.177992895245552,293.2460632324219,297.1499938964844,293.1499938964844,0.2302751094102859,-4694.38720703125,304.1595764160156,0.9896324276924132,0.314615398645401,0.2988255321979522,293.23883056640625,297.1499938964844,293.1499938964844,0.0106461122632026,-3175.714111328125,302.6007080078125,0.5255147218704224,0.050000000745058,0.2298295348882675,291.1712646484375,291.1499938964844,273.5960388183594,270.51629638671875,285.3685913085937,293.59625244140625,291.1712951660156,1.0,0.2266211360692978,0.7997661828994751,0.7997661828994751,1.0,1.0,-1.0558552742004397,0.4343868494033813,0.6214684844017029,0.2224657386541366,0.0,0.0,0.2552443444728851,35.25667953491211,25.0,0.9301708936691284,-6174.41064453125,130.1274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1384519934654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180678978562355,0.1806833297014236,-4.3562663449847605e-06,0.0,0.0001405111688654,0.0,0.0,7.348786354064941,0.0,0.0,0.0,0.2391500324010849,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.0821599960327148,-1958.0584716796875,304.1536865234375,0.7500708699226379,0.1373510509729385,0.1246984526515007,293.6498718261719,297.1499938964844,293.1499938964844,0.0049307001754641,-384.919921875,297.7691345214844,0.5255147218704224,0.050000000745058,0.0484507568180561,293.16375732421875,297.1499938964844,293.1499938964844,0.1754215061664581,-2794.33837890625,304.15106201171875,0.918537974357605,0.2537390291690826,0.177992895245552,293.2460632324219,297.1499938964844,293.1499938964844,0.2302751094102859,-4694.38720703125,304.1595764160156,0.9896324276924132,0.314615398645401,0.2988255321979522,293.23883056640625,297.1499938964844,293.1499938964844,0.0106461122632026,-3175.714111328125,302.6007080078125,0.5255147218704224,0.050000000745058,0.2298295348882675,291.1712646484375,291.1499938964844,273.5960388183594,270.51629638671875,285.3685913085937,293.59625244140625,291.1712951660156,1.0,0.2266211360692978,0.7997661828994751,0.7997661828994751,1.0,1.0,-1.0558552742004397,0.4343868494033813,0.6214684844017029,0.2224657386541366,0.0,0.0,0.2552443444728851,35.25667953491211,25.0,0.9301708936691284,-6174.41064453125,130.1274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1384519934654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180678978562355,0.1806833297014236,-4.3562663449847605e-06,0.0,0.0001405111688654,0.0,0.0,7.348786354064941,0.0,0.0,0.0,0.2391500324010849,4.0,0.0,1.0
737580,293.17999267578125,297.1499938964844,293.1499938964844,0.0813885107636451,-1943.78955078125,304.1537475585937,0.7592074871063232,0.1364350616931915,0.1237917989492416,293.6527099609375,297.1499938964844,293.1499938964844,0.0047707399353384,-373.6273498535156,297.58837890625,0.5347131490707397,0.050000000745058,0.0483633428812027,293.1620788574219,297.1499938964844,293.1499938964844,0.1753323376178741,-2793.231689453125,304.1508483886719,0.9344732165336608,0.2537306845188141,0.1779288053512573,293.2432556152344,297.1499938964844,293.1499938964844,0.2282959222793579,-4662.25048828125,304.1596984863281,0.9990018010139464,0.3127468228340149,0.2967783510684967,293.2392883300781,297.1499938964844,293.1499938964844,0.0105606159195303,-3161.026123046875,302.5687255859375,0.5347131490707397,0.050000000745058,0.2294148802757263,291.1716003417969,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,293.592529296875,291.171630859375,1.0,0.2227464616298675,0.7996301651000977,0.7996301651000977,1.0,1.0,-1.051638960838318,0.4321314692497253,0.6195074915885925,0.2224571406841278,0.0,0.0,0.2523427009582519,33.010643005371094,25.0,0.6011565327644348,-6125.36669921875,125.05802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,305.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5859375,18000.0,0.0,0.0,0.1376901566982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786763668060302,0.1786807179450988,-4.3521285988390446e-06,0.0,0.0001397380110574,0.0,0.0,7.255976676940918,0.0,0.0,0.0,0.2388338148593902,4.0,0.0,1.0
737640,293.17999267578125,297.1499938964844,293.1499938964844,0.0813885107636451,-1943.78955078125,304.1537475585937,0.7592074871063232,0.1364350616931915,0.1237917989492416,293.6527099609375,297.1499938964844,293.1499938964844,0.0047707399353384,-373.6273498535156,297.58837890625,0.5347131490707397,0.050000000745058,0.0483633428812027,293.1620788574219,297.1499938964844,293.1499938964844,0.1753323376178741,-2793.231689453125,304.1508483886719,0.9344732165336608,0.2537306845188141,0.1779288053512573,293.2432556152344,297.1499938964844,293.1499938964844,0.2282959222793579,-4662.25048828125,304.1596984863281,0.9990018010139464,0.3127468228340149,0.2967783510684967,293.2392883300781,297.1499938964844,293.1499938964844,0.0105606159195303,-3161.026123046875,302.5687255859375,0.5347131490707397,0.050000000745058,0.2294148802757263,291.1716003417969,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,293.592529296875,291.171630859375,1.0,0.2227464616298675,0.7996301651000977,0.7996301651000977,1.0,1.0,-1.051638960838318,0.4321314692497253,0.6195074915885925,0.2224571406841278,0.0,0.0,0.2523427009582519,33.010643005371094,25.0,0.6011565327644348,-6125.36669921875,125.05802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,305.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5859375,18000.0,0.0,0.0,0.1376901566982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786763668060302,0.1786807179450988,-4.3521285988390446e-06,0.0,0.0001397380110574,0.0,0.0,7.255976676940918,0.0,0.0,0.0,0.2388338148593902,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0810027793049812,-1936.64794921875,304.1537780761719,0.7620465755462646,0.1359526365995407,0.1233479231595993,293.6540222167969,297.1499938964844,293.1499938964844,0.0046935691498219,-368.1091613769531,297.4983825683594,0.5378753542900085,0.050000000745058,0.0483358241617679,293.1610717773437,297.1499938964844,293.1499938964844,0.1752945184707641,-2792.748779296875,304.1507873535156,0.9398329854011536,0.2537734806537628,0.1779154241085052,293.24072265625,297.1499938964844,293.1499938964844,0.2252524346113205,-4611.921875,304.1635131835937,0.9990000128746032,0.3120610117912292,0.2935297191143036,293.239501953125,297.1499938964844,293.1499938964844,0.0105227706953883,-3154.511474609375,302.55279541015625,0.5378753542900085,0.050000000745058,0.229284331202507,291.1725769042969,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887451171875,291.17315673828125,1.0,0.2210696041584015,0.7995622158050537,0.7995622158050537,1.0,1.0,-1.0469602346420288,0.4297719001770019,0.6171883940696716,0.2220875769853592,0.0,0.0,0.2507512271404266,32.2692985534668,25.0,3.714930772781372,-6095.65283203125,122.60266876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,305.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.1372711956501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776478886604309,0.1776522397994995,-4.350067229097476e-06,0.0,0.0001393128186464,0.0,0.0,7.208535671234131,0.0,0.0,0.0,0.238671988248825,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805514231324195,-1928.2449951171875,304.1539001464844,0.7642160654067993,0.1353700757026672,0.1228514686226844,293.6552734375,297.1499938964844,293.1499938964844,0.0046166321262717,-362.5298767089844,297.409912109375,0.5405776500701904,0.050000000745058,0.0483132041990757,293.15966796875,297.1499938964844,293.1499938964844,0.1752830892801284,-2792.568359375,304.1506652832031,0.9444460272789,0.2539132535457611,0.1779639273881912,293.23590087890625,297.1499938964844,293.1499938964844,0.2217892557382583,-4554.20458984375,304.1673278808594,0.9990000128746032,0.3118572533130646,0.2898522019386291,293.2397155761719,297.1499938964844,293.1499938964844,0.0104841263964772,-3147.551025390625,302.5372009277344,0.5405776500701904,0.050000000745058,0.2291770428419113,291.17657470703125,291.1499938964844,273.6731262207031,270.5828552246094,285.4175109863281,293.5807189941406,291.1777038574219,1.0,0.2195276916027069,0.7995029091835022,0.7995029091835022,1.0,1.0,-1.0418875217437744,0.4272338151931762,0.6146537661552429,0.2216390669345855,0.0,0.0,0.248587280511856,31.6472282409668,25.0,8.235726356506348,-6061.71728515625,120.27548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,305.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.1368155032396316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763827353715896,0.176387071609497,-4.34782214142615e-06,0.0,0.0001388503442285,0.0,0.0,7.150753021240234,0.0,0.0,0.0,0.2384758740663528,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794869065284729,-1908.50830078125,304.15435791015625,0.767373263835907,0.1340686976909637,0.1216434761881828,293.6576232910156,297.1499938964844,293.1499938964844,0.0044652838259935,-351.4864807128906,297.2318420410156,0.5454042553901672,0.050000000745058,0.0482746660709381,293.15753173828125,297.1499938964844,293.1499938964844,0.1753846257925033,-2793.84423828125,304.1502685546875,0.9525988101959229,0.2541077733039856,0.1781290173530578,293.22222900390625,297.1499938964844,293.1499938964844,0.2157029956579208,-4453.4453125,304.17156982421875,0.9990000128746032,0.3124497234821319,0.2834739685058594,293.2401733398437,297.1499938964844,293.1499938964844,0.0104112280532717,-3134.67138671875,302.50567626953125,0.5454042553901672,0.050000000745058,0.2289942353963852,291.1827697753906,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5587158203125,291.1829833984375,1.0,0.2168141305446624,0.799384355545044,0.799384355545044,1.0,1.0,-1.0327143669128418,0.4226288795471191,0.6100854873657227,0.220872014760971,0.0,0.0,0.2437137961387634,30.58354377746582,28.0,5.925665855407715,-5985.41748046875,116.23255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,305.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8359375,18000.0,0.0,0.0,0.1357536315917968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731636226177215,0.1731679737567901,-4.3418990571808536e-06,0.0,0.0001377726730424,0.0,0.0,7.0039143562316895,0.0,0.0,0.0,0.2379848361015319,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794869065284729,-1908.50830078125,304.15435791015625,0.767373263835907,0.1340686976909637,0.1216434761881828,293.6576232910156,297.1499938964844,293.1499938964844,0.0044652838259935,-351.4864807128906,297.2318420410156,0.5454042553901672,0.050000000745058,0.0482746660709381,293.15753173828125,297.1499938964844,293.1499938964844,0.1753846257925033,-2793.84423828125,304.1502685546875,0.9525988101959229,0.2541077733039856,0.1781290173530578,293.22222900390625,297.1499938964844,293.1499938964844,0.2157029956579208,-4453.4453125,304.17156982421875,0.9990000128746032,0.3124497234821319,0.2834739685058594,293.2401733398437,297.1499938964844,293.1499938964844,0.0104112280532717,-3134.67138671875,302.50567626953125,0.5454042553901672,0.050000000745058,0.2289942353963852,291.1827697753906,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5587158203125,291.1829833984375,1.0,0.2168141305446624,0.799384355545044,0.799384355545044,1.0,1.0,-1.0327143669128418,0.4226288795471191,0.6100854873657227,0.220872014760971,0.0,0.0,0.2437137961387634,30.58354377746582,28.0,5.925665855407715,-5985.41748046875,116.23255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,305.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8359375,18000.0,0.0,0.0,0.1357536315917968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731636226177215,0.1731679737567901,-4.3418990571808536e-06,0.0,0.0001377726730424,0.0,0.0,7.0039143562316895,0.0,0.0,0.0,0.2379848361015319,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787518247961998,-1895.0582275390625,304.15411376953125,0.7677611112594604,0.1332078874111175,0.1207672730088234,293.6599426269531,297.1499938964844,293.1499938964844,0.0043188515119254,-340.7772521972656,297.0489196777344,0.5473183989524841,0.050000000745058,0.048259999603033,293.1596374511719,297.1499938964844,293.1499938964844,0.1750633716583252,-2789.7021484375,304.1507263183594,0.9550272822380066,0.2534954249858856,0.1778262704610824,293.20880126953125,297.1499938964844,293.1499938964844,0.2132511287927627,-4414.23486328125,304.1683044433594,0.9990000128746032,0.3133476972579956,0.2810040116310119,293.2406616210937,297.1499938964844,293.1499938964844,0.0103522473946213,-3125.201171875,302.47283935546875,0.5473183989524841,0.050000000745058,0.2289246469736099,291.18096923828125,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5391540527344,291.18017578125,1.0,0.215780884027481,0.7992658019065857,0.7992658019065857,1.0,1.0,-1.028231501579285,0.4202688634395599,0.6079626679420471,0.2207750678062439,0.0,0.0,0.2396114468574524,30.1756534576416,31.0,-3.197700500488281,-5925.8515625,114.47566223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400146484375,305.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.390625,18000.0,0.0,0.0,0.1344801932573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702450066804886,0.170249342918396,-4.335742687544553e-06,0.0,0.0001364803028991,0.0,0.0,6.870216369628906,0.0,0.0,0.0,0.2375315278768539,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787518247961998,-1895.0582275390625,304.15411376953125,0.7677611112594604,0.1332078874111175,0.1207672730088234,293.6599426269531,297.1499938964844,293.1499938964844,0.0043188515119254,-340.7772521972656,297.0489196777344,0.5473183989524841,0.050000000745058,0.048259999603033,293.1596374511719,297.1499938964844,293.1499938964844,0.1750633716583252,-2789.7021484375,304.1507263183594,0.9550272822380066,0.2534954249858856,0.1778262704610824,293.20880126953125,297.1499938964844,293.1499938964844,0.2132511287927627,-4414.23486328125,304.1683044433594,0.9990000128746032,0.3133476972579956,0.2810040116310119,293.2406616210937,297.1499938964844,293.1499938964844,0.0103522473946213,-3125.201171875,302.47283935546875,0.5473183989524841,0.050000000745058,0.2289246469736099,291.18096923828125,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5391540527344,291.18017578125,1.0,0.215780884027481,0.7992658019065857,0.7992658019065857,1.0,1.0,-1.028231501579285,0.4202688634395599,0.6079626679420471,0.2207750678062439,0.0,0.0,0.2396114468574524,30.1756534576416,31.0,-3.197700500488281,-5925.8515625,114.47566223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400146484375,305.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.390625,18000.0,0.0,0.0,0.1344801932573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702450066804886,0.170249342918396,-4.335742687544553e-06,0.0,0.0001364803028991,0.0,0.0,6.870216369628906,0.0,0.0,0.0,0.2375315278768539,4.0,0.0,1.0
