time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769823864102363,-1862.520263671875,304.1557312011719,0.7614376544952393,0.1304130852222442,0.1186253875494003,293.6744689941406,297.1499938964844,293.1499938964844,0.0041464236564934,-328.0460510253906,296.82891845703125,0.5457882285118103,0.050000000745058,0.048271719366312,293.17254638671875,297.1499938964844,293.1499938964844,0.1731354296207428,-2764.718505859375,304.1537475585937,0.9492420554161072,0.2506147921085357,0.1761141866445541,293.2142028808594,297.1499938964844,293.1499938964844,0.2149070501327514,-4444.09033203125,304.15936279296875,0.9990000128746032,0.3107702136039734,0.282976359128952,293.25347900390625,297.1499938964844,293.1499938964844,0.01023870985955,-3107.424560546875,302.4052124023437,0.5457882285118103,0.050000000745058,0.2289802581071853,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.5372009277344,291.1747131347656,1.0,0.2160679101943969,0.799202561378479,0.799202561378479,1.0,1.0,-1.026053547859192,0.4189704954624176,0.6070830225944519,0.2211338579654693,0.0,0.0,0.2366944849491119,30.463977813720703,34.0,-5.715442657470703,-5884.52587890625,114.47595977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432861328125,305.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.1330847442150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16819828748703,0.1682026237249374,-4.3310410546837375e-06,0.0,0.0001350640959572,0.0,0.0,6.776262283325195,0.0,0.0,0.0,0.2372069209814071,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769823864102363,-1862.520263671875,304.1557312011719,0.7614376544952393,0.1304130852222442,0.1186253875494003,293.6744689941406,297.1499938964844,293.1499938964844,0.0041464236564934,-328.0460510253906,296.82891845703125,0.5457882285118103,0.050000000745058,0.048271719366312,293.17254638671875,297.1499938964844,293.1499938964844,0.1731354296207428,-2764.718505859375,304.1537475585937,0.9492420554161072,0.2506147921085357,0.1761141866445541,293.2142028808594,297.1499938964844,293.1499938964844,0.2149070501327514,-4444.09033203125,304.15936279296875,0.9990000128746032,0.3107702136039734,0.282976359128952,293.25347900390625,297.1499938964844,293.1499938964844,0.01023870985955,-3107.424560546875,302.4052124023437,0.5457882285118103,0.050000000745058,0.2289802581071853,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.5372009277344,291.1747131347656,1.0,0.2160679101943969,0.799202561378479,0.799202561378479,1.0,1.0,-1.026053547859192,0.4189704954624176,0.6070830225944519,0.2211338579654693,0.0,0.0,0.2366944849491119,30.463977813720703,34.0,-5.715442657470703,-5884.52587890625,114.47595977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432861328125,305.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.1330847442150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16819828748703,0.1682026237249374,-4.3310410546837375e-06,0.0,0.0001350640959572,0.0,0.0,6.776262283325195,0.0,0.0,0.0,0.2372069209814071,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755250081419944,-1835.96826171875,304.1562194824219,0.753937840461731,0.1285990476608276,0.1168701648712158,293.68536376953125,297.1499938964844,293.1499938964844,0.0039859428070485,-316.064453125,296.613525390625,0.5424441695213318,0.050000000745058,0.048298068344593,293.1778564453125,297.1499938964844,293.1499938964844,0.1716653108596801,-2745.87890625,304.1548767089844,0.9411411881446838,0.2489580661058426,0.1748091429471969,293.2249450683594,297.1499938964844,293.1499938964844,0.2188654839992523,-4511.86181640625,304.149658203125,0.9990000128746032,0.3069821894168854,0.2873577177524566,293.2626342773437,297.1499938964844,293.1499938964844,0.0101509029045701,-3093.94873046875,302.34307861328125,0.5424441695213318,0.050000000745058,0.2291052341461181,291.1687927246094,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,293.5382080078125,291.1676940917969,1.0,0.2174666672945022,0.7991393208503723,0.7991393208503723,1.0,1.0,-1.0278195142745972,0.4194739758968353,0.6083455681800842,0.2222823202610016,0.0,0.0,0.234548345208168,31.1706657409668,37.0,-10.040125846862791,-5856.60205078125,116.12025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45574951171875,305.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48828125,18000.0,0.0,0.0,0.1316743195056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665919423103332,0.1665962785482406,-4.327429905970348e-06,0.0,0.0001336326968157,0.0,0.0,6.702876567840576,0.0,0.0,0.0,0.2369562983512878,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755250081419944,-1835.96826171875,304.1562194824219,0.753937840461731,0.1285990476608276,0.1168701648712158,293.68536376953125,297.1499938964844,293.1499938964844,0.0039859428070485,-316.064453125,296.613525390625,0.5424441695213318,0.050000000745058,0.048298068344593,293.1778564453125,297.1499938964844,293.1499938964844,0.1716653108596801,-2745.87890625,304.1548767089844,0.9411411881446838,0.2489580661058426,0.1748091429471969,293.2249450683594,297.1499938964844,293.1499938964844,0.2188654839992523,-4511.86181640625,304.149658203125,0.9990000128746032,0.3069821894168854,0.2873577177524566,293.2626342773437,297.1499938964844,293.1499938964844,0.0101509029045701,-3093.94873046875,302.34307861328125,0.5424441695213318,0.050000000745058,0.2291052341461181,291.1687927246094,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,293.5382080078125,291.1676940917969,1.0,0.2174666672945022,0.7991393208503723,0.7991393208503723,1.0,1.0,-1.0278195142745972,0.4194739758968353,0.6083455681800842,0.2222823202610016,0.0,0.0,0.234548345208168,31.1706657409668,37.0,-10.040125846862791,-5856.60205078125,116.12025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45574951171875,305.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48828125,18000.0,0.0,0.0,0.1316743195056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665919423103332,0.1665962785482406,-4.327429905970348e-06,0.0,0.0001336326968157,0.0,0.0,6.702876567840576,0.0,0.0,0.0,0.2369562983512878,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.074942760169506,-1825.4427490234373,304.1561584472656,0.7497202157974243,0.1278188377618789,0.1161586642265319,293.68975830078125,297.1499938964844,293.1499938964844,0.003907882142812,-310.2041015625,296.5063171386719,0.5400021076202393,0.050000000745058,0.0483180023729801,293.1788635253906,297.1499938964844,293.1499938964844,0.1712013185024261,-2740.02734375,304.15484619140625,0.9361647367477416,0.2484045773744583,0.1743740886449813,293.2324523925781,297.1499938964844,293.1499938964844,0.2210539728403091,-4548.78271484375,304.1457824707031,0.9990000128746032,0.3045571446418762,0.2896860241889953,293.2662048339844,297.1499938964844,293.1499938964844,0.0101127298548817,-3088.342041015625,302.3132629394531,0.5400021076202393,0.050000000745058,0.2291997969150543,291.1640930175781,291.1499938964844,273.8523254394531,270.7250671386719,285.5092468261719,293.54266357421875,291.1630554199219,1.0,0.2185172140598297,0.7991076707839966,0.7991076707839966,1.0,1.0,-1.0293740034103394,0.420013964176178,0.6093600392341614,0.2230419069528579,0.0,0.0,0.2340817600488662,31.70465850830078,37.0,-11.173810958862305,-5849.244140625,117.41790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,305.0494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1309972256422042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661602109670639,0.1661645323038101,-4.3261866267130245e-06,0.0,0.0001329455408267,0.0,0.0,6.682775497436523,0.0,0.0,0.0,0.2368851900100708,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743964612483978,-1815.546875,304.156005859375,0.7434473633766174,0.1270878314971923,0.1155168637633323,293.69354248046875,297.1499938964844,293.1499938964844,0.003832597984001,-304.4892578125,296.40142822265625,0.5355392098426819,0.050000000745058,0.0483561232686042,293.1788024902344,297.1499938964844,293.1499938964844,0.170860081911087,-2735.732666015625,304.1545715332031,0.9279809594154358,0.2480504661798477,0.1740844994783401,293.2386169433594,297.1499938964844,293.1499938964844,0.219359666109085,-4519.90576171875,304.149658203125,0.9924169778823853,0.3022959232330322,0.287722110748291,293.2692565917969,297.1499938964844,293.1499938964844,0.0100796166807413,-3083.405029296875,302.28466796875,0.5355392098426819,0.050000000745058,0.2293806225061416,291.1619873046875,291.1499938964844,273.8741455078125,270.7406921386719,285.5273132324219,293.54522705078125,291.1624755859375,1.0,0.2196501046419143,0.7990323901176453,0.7990323901176453,1.0,1.0,-1.02616548538208,0.4182714223861694,0.6078941226005554,0.2231170684099197,0.0,0.0,0.2335265278816223,32.647216796875,40.0,-3.226175308227539,-5834.37744140625,118.31292724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,305.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.130354419350624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658708453178405,0.1658751666545868,-4.325392637838377e-06,0.0,0.0001322931639151,0.0,0.0,6.669372081756592,0.0,0.0,0.0,0.2368354499340057,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732994675636291,-1795.551025390625,304.1558532714844,0.7314862012863159,0.1257057785987854,0.1143291518092155,293.6998291015625,297.1499938964844,293.1499938964844,0.0036810291931033,-292.7688293457031,296.2014465332031,0.5268626809120178,0.050000000745058,0.0484373085200786,293.1779479980469,297.1499938964844,293.1499938964844,0.1702758818864822,-2728.23828125,304.1540222167969,0.9124327301979064,0.2474944293498993,0.1737409979104995,293.2433776855469,297.1499938964844,293.1499938964844,0.2161862105131149,-4466.27392578125,304.1549377441406,0.9775819778442384,0.2990707457065582,0.2844012379646301,293.27410888671875,297.1499938964844,293.1499938964844,0.0100083798170089,-3071.230712890625,302.2312316894531,0.5268626809120178,0.050000000745058,0.2297657281160354,291.1713256835937,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.5386962890625,291.1719970703125,1.0,0.2222573012113571,0.7988818287849426,0.7988818287849426,1.0,1.0,-1.020902395248413,0.4153087139129638,0.6055936813354492,0.2235091477632522,0.0,0.0,0.2300632148981094,34.67161178588867,43.0,6.957317352294922,-5783.619140625,120.59779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1291386783123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640857309103012,0.1640900522470474,-4.322930180933327e-06,0.0,0.0001310593361267,0.0,0.0,6.5904693603515625,0.0,0.0,0.0,0.2365746200084686,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732994675636291,-1795.551025390625,304.1558532714844,0.7314862012863159,0.1257057785987854,0.1143291518092155,293.6998291015625,297.1499938964844,293.1499938964844,0.0036810291931033,-292.7688293457031,296.2014465332031,0.5268626809120178,0.050000000745058,0.0484373085200786,293.1779479980469,297.1499938964844,293.1499938964844,0.1702758818864822,-2728.23828125,304.1540222167969,0.9124327301979064,0.2474944293498993,0.1737409979104995,293.2433776855469,297.1499938964844,293.1499938964844,0.2161862105131149,-4466.27392578125,304.1549377441406,0.9775819778442384,0.2990707457065582,0.2844012379646301,293.27410888671875,297.1499938964844,293.1499938964844,0.0100083798170089,-3071.230712890625,302.2312316894531,0.5268626809120178,0.050000000745058,0.2297657281160354,291.1713256835937,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.5386962890625,291.1719970703125,1.0,0.2222573012113571,0.7988818287849426,0.7988818287849426,1.0,1.0,-1.020902395248413,0.4153087139129638,0.6055936813354492,0.2235091477632522,0.0,0.0,0.2300632148981094,34.67161178588867,43.0,6.957317352294922,-5783.619140625,120.59779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1291386783123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640857309103012,0.1640900522470474,-4.322930180933327e-06,0.0,0.0001310593361267,0.0,0.0,6.5904693603515625,0.0,0.0,0.0,0.2365746200084686,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723327845335006,-1778.0975341796875,304.1554870605469,0.7199400663375854,0.1244151815772056,0.1132327765226364,293.7035522460937,297.1499938964844,293.1499938964844,0.0035367924720048,-281.613525390625,296.0017395019531,0.5186121463775635,0.050000000745058,0.0485250763595104,293.177734375,297.1499938964844,293.1499938964844,0.1697748750448227,-2721.894287109375,304.1535339355469,0.8983252048492432,0.2468286603689193,0.1733618974685669,293.2436218261719,297.1499938964844,293.1499938964844,0.2140020430088043,-4429.841796875,304.1568603515625,0.9618544578552246,0.2966549694538116,0.2820701003074646,293.2777404785156,297.1499938964844,293.1499938964844,0.0099479304626584,-3061.768310546875,302.178466796875,0.5186121463775635,0.050000000745058,0.2301820814609527,291.173095703125,291.1499938964844,273.96484375,270.8028259277344,285.584228515625,293.5271911621094,291.1730651855469,1.0,0.2252516597509384,0.79873126745224,0.79873126745224,1.0,1.0,-1.01693856716156,0.4129160940647125,0.6040225028991699,0.2242224514484405,0.0,0.0,0.2268056571483612,36.88005065917969,46.0,2.542226552963257,-5728.685546875,123.48407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,305.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.48046875,18000.0,0.0,0.0,0.1279379427433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619261801242828,0.1619304865598678,-4.318825176596874e-06,0.0,0.0001298407441936,0.0,0.0,6.493626594543457,0.0,0.0,0.0,0.2362522333860397,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723327845335006,-1778.0975341796875,304.1554870605469,0.7199400663375854,0.1244151815772056,0.1132327765226364,293.7035522460937,297.1499938964844,293.1499938964844,0.0035367924720048,-281.613525390625,296.0017395019531,0.5186121463775635,0.050000000745058,0.0485250763595104,293.177734375,297.1499938964844,293.1499938964844,0.1697748750448227,-2721.894287109375,304.1535339355469,0.8983252048492432,0.2468286603689193,0.1733618974685669,293.2436218261719,297.1499938964844,293.1499938964844,0.2140020430088043,-4429.841796875,304.1568603515625,0.9618544578552246,0.2966549694538116,0.2820701003074646,293.2777404785156,297.1499938964844,293.1499938964844,0.0099479304626584,-3061.768310546875,302.178466796875,0.5186121463775635,0.050000000745058,0.2301820814609527,291.173095703125,291.1499938964844,273.96484375,270.8028259277344,285.584228515625,293.5271911621094,291.1730651855469,1.0,0.2252516597509384,0.79873126745224,0.79873126745224,1.0,1.0,-1.01693856716156,0.4129160940647125,0.6040225028991699,0.2242224514484405,0.0,0.0,0.2268056571483612,36.88005065917969,46.0,2.542226552963257,-5728.685546875,123.48407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,305.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.48046875,18000.0,0.0,0.0,0.1279379427433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619261801242828,0.1619304865598678,-4.318825176596874e-06,0.0,0.0001298407441936,0.0,0.0,6.493626594543457,0.0,0.0,0.0,0.2362522333860397,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714626163244247,-1762.4676513671875,304.1551208496094,0.708082377910614,0.1232319101691246,0.1122336983680725,293.7003479003906,297.1499938964844,293.1499938964844,0.0034072932321578,-271.5540466308594,295.8184509277344,0.5108273029327393,0.050000000745058,0.0486198477447032,293.1776733398437,297.1499938964844,293.1499938964844,0.1692689210176468,-2715.48291015625,304.1531982421875,0.8849342465400696,0.2461375445127487,0.1729469895362854,293.24224853515625,297.1499938964844,293.1499938964844,0.2121936976909637,-4399.904296875,304.1575622558594,0.9452109336853028,0.2945553064346313,0.2801314294338226,293.2803955078125,297.1499938964844,293.1499938964844,0.009893518872559,-3053.5732421875,302.1267395019531,0.5108273029327393,0.050000000745058,0.2306316196918487,291.17242431640625,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.5097351074219,291.1722106933594,1.0,0.2285408526659011,0.798660397529602,0.798660397529602,1.0,1.0,-1.0135681629180908,0.4107740521430969,0.6027940511703491,0.2251313626766204,0.0,0.0,0.2238488495349884,39.274559020996094,49.0,-0.5056583285331726,-5680.78076171875,126.80995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453369140625,304.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1267518401145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16004478931427,0.160049095749855,-4.315054866310675e-06,0.0,0.0001286370097659,0.0,0.0,6.409246921539307,0.0,0.0,0.0,0.2359664291143417,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714626163244247,-1762.4676513671875,304.1551208496094,0.708082377910614,0.1232319101691246,0.1122336983680725,293.7003479003906,297.1499938964844,293.1499938964844,0.0034072932321578,-271.5540466308594,295.8184509277344,0.5108273029327393,0.050000000745058,0.0486198477447032,293.1776733398437,297.1499938964844,293.1499938964844,0.1692689210176468,-2715.48291015625,304.1531982421875,0.8849342465400696,0.2461375445127487,0.1729469895362854,293.24224853515625,297.1499938964844,293.1499938964844,0.2121936976909637,-4399.904296875,304.1575622558594,0.9452109336853028,0.2945553064346313,0.2801314294338226,293.2803955078125,297.1499938964844,293.1499938964844,0.009893518872559,-3053.5732421875,302.1267395019531,0.5108273029327393,0.050000000745058,0.2306316196918487,291.17242431640625,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.5097351074219,291.1722106933594,1.0,0.2285408526659011,0.798660397529602,0.798660397529602,1.0,1.0,-1.0135681629180908,0.4107740521430969,0.6027940511703491,0.2251313626766204,0.0,0.0,0.2238488495349884,39.274559020996094,49.0,-0.5056583285331726,-5680.78076171875,126.80995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453369140625,304.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1267518401145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16004478931427,0.160049095749855,-4.315054866310675e-06,0.0,0.0001286370097659,0.0,0.0,6.409246921539307,0.0,0.0,0.0,0.2359664291143417,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706924423575401,-1748.6976318359375,304.1546936035156,0.6960496306419373,0.1221606284379959,0.1113422513008117,293.6923522949219,297.1499938964844,293.1499938964844,0.0032893901225179,-262.3601989746094,295.6486511230469,0.5036050081253052,0.050000000745058,0.0487205497920513,293.1766662597656,297.1499938964844,293.1499938964844,0.1688981801271438,-2710.837646484375,304.1527404785156,0.872294545173645,0.2456380426883697,0.1726290434598922,293.2408752441406,297.1499938964844,293.1499938964844,0.210501417517662,-4371.96044921875,304.1578674316406,0.9282451272010804,0.2925017476081848,0.2783006429672241,293.28228759765625,297.1499938964844,293.1499938964844,0.009844115935266,-3046.3740234375,302.0760192871094,0.5036050081253052,0.050000000745058,0.2311093211174011,291.17041015625,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.4893798828125,291.17010498046875,1.0,0.2320465147495269,0.7985895276069641,0.7985895276069641,1.0,1.0,-1.0106135606765747,0.4088000655174255,0.6018134951591492,0.2261794358491897,0.0,0.0,0.2212571948766708,41.82566452026367,52.0,-2.427062749862671,-5637.669921875,130.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,304.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1256055980920791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583830416202545,0.1583873480558395,-4.311693828640273e-06,0.0,0.0001274737151106,0.0,0.0,6.334887027740479,0.0,0.0,0.0,0.2357147186994552,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706924423575401,-1748.6976318359375,304.1546936035156,0.6960496306419373,0.1221606284379959,0.1113422513008117,293.6923522949219,297.1499938964844,293.1499938964844,0.0032893901225179,-262.3601989746094,295.6486511230469,0.5036050081253052,0.050000000745058,0.0487205497920513,293.1766662597656,297.1499938964844,293.1499938964844,0.1688981801271438,-2710.837646484375,304.1527404785156,0.872294545173645,0.2456380426883697,0.1726290434598922,293.2408752441406,297.1499938964844,293.1499938964844,0.210501417517662,-4371.96044921875,304.1578674316406,0.9282451272010804,0.2925017476081848,0.2783006429672241,293.28228759765625,297.1499938964844,293.1499938964844,0.009844115935266,-3046.3740234375,302.0760192871094,0.5036050081253052,0.050000000745058,0.2311093211174011,291.17041015625,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.4893798828125,291.17010498046875,1.0,0.2320465147495269,0.7985895276069641,0.7985895276069641,1.0,1.0,-1.0106135606765747,0.4088000655174255,0.6018134951591492,0.2261794358491897,0.0,0.0,0.2212571948766708,41.82566452026367,52.0,-2.427062749862671,-5637.669921875,130.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,304.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1256055980920791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583830416202545,0.1583873480558395,-4.311693828640273e-06,0.0,0.0001274737151106,0.0,0.0,6.334887027740479,0.0,0.0,0.0,0.2357147186994552,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703395530581474,-1742.4033203125,304.15447998046875,0.6902540922164917,0.1216626912355423,0.1109337881207466,293.68719482421875,297.1499938964844,293.1499938964844,0.0032334621064364,-257.9850769042969,295.5679626464844,0.5002038478851318,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687849313020706,-2709.44873046875,304.1524353027344,0.8663524389266968,0.2454576194286346,0.1725296825170517,293.240234375,297.1499938964844,293.1499938964844,0.2096535563468933,-4357.95263671875,304.1579895019531,0.9199402928352356,0.2914745509624481,0.277382880449295,293.282958984375,297.1499938964844,293.1499938964844,0.0098206643015146,-3042.98974609375,302.05108642578125,0.5002038478851318,0.050000000745058,0.2313573211431503,291.1693115234375,291.1499938964844,274.0839233398437,270.8788146972656,285.6410827636719,293.4789428710937,291.1690368652344,1.0,0.2338616997003555,0.7985540628433228,0.7985540628433228,1.0,1.0,-1.009263038635254,0.4078646004199981,0.6013984680175781,0.2267445921897888,0.0,0.0,0.2200818955898285,43.152000427246094,52.0,-2.6975042819976807,-5617.8271484375,132.42991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,304.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1250548958778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576409339904785,0.1576452404260635,-4.310194981371751e-06,0.0,0.0001269148342544,0.0,0.0,6.301746368408203,0.0,0.0,0.0,0.235602393746376,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700042694807052,-1736.4298095703125,304.1542663574219,0.6846330761909485,0.1211864650249481,0.1105467304587364,293.68145751953125,297.1499938964844,293.1499938964844,0.0031794277019798,-253.7488555908203,295.4897155761719,0.4969321191310882,0.050000000745058,0.0488262213766574,293.1750183105469,297.1499938964844,293.1499938964844,0.1686953604221344,-2708.359375,304.15216064453125,0.8606488704681396,0.2452986985445022,0.1724507957696914,293.2395935058594,297.1499938964844,293.1499938964844,0.208810418844223,-4344.01611328125,304.1580505371094,0.9119974374771118,0.2904576361179352,0.2764729261398315,293.2835388183594,297.1499938964844,293.1499938964844,0.0097978850826621,-3039.7041015625,302.0263671875,0.4969321191310882,0.050000000745058,0.2316105812788009,291.1683349609375,291.1499938964844,274.10821533203125,270.8937072753906,285.6521911621094,293.46856689453125,291.1680908203125,1.0,0.2357079237699508,0.7985166907310486,0.7985166907310486,1.0,1.0,-1.0079798698425293,0.4069563150405884,0.6010235548019409,0.2273311018943786,0.0,0.0,0.2189602255821228,44.50739669799805,55.0,-2.667985677719116,-5598.712890625,134.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,304.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1245222613215446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156940072774887,0.1569443792104721,-4.308794359531021e-06,0.0,0.0001263742597075,0.0,0.0,6.270506381988525,0.0,0.0,0.0,0.2354966551065445,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693804249167442,-1725.3302001953125,304.1539001464844,0.67397141456604,0.1202919408679008,0.1098299250006675,293.6687927246094,297.1499938964844,293.1499938964844,0.0030759393703192,-245.61119079589844,295.3396911621094,0.4907090067863464,0.050000000745058,0.0489358901977539,293.1732482910156,297.1499938964844,293.1499938964844,0.1685573905706405,-2706.68994140625,304.15167236328125,0.8499336838722229,0.2450225353240966,0.1723299324512481,293.2382507324219,297.1499938964844,293.1499938964844,0.2071505039930343,-4316.55908203125,304.1581420898437,0.8978197574615479,0.2884634137153625,0.2746903598308563,293.2843322753906,297.1499938964844,293.1499938964844,0.0097538428381085,-3033.33056640625,301.9776611328125,0.4907090067863464,0.050000000745058,0.2321307957172393,291.1667785644531,291.1499938964844,274.1570129394531,270.9230651855469,285.6747741699219,293.4483337402344,291.1665954589844,1.0,0.2394704073667526,0.798442006111145,0.798442006111145,1.0,1.0,-1.0055912733078003,0.405213326215744,0.6003779172897339,0.2285573482513427,0.0,0.0,0.2168343216180801,47.29388046264648,43.0,-2.1575169563293457,-5562.00048828125,138.6113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261474609375,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1235174462199211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556289494037628,0.1556332558393478,-4.306216396798845e-06,0.0,0.000125354505144,0.0,0.0,6.212216854095459,0.0,0.0,0.0,0.2352997958660125,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693804249167442,-1725.3302001953125,304.1539001464844,0.67397141456604,0.1202919408679008,0.1098299250006675,293.6687927246094,297.1499938964844,293.1499938964844,0.0030759393703192,-245.61119079589844,295.3396911621094,0.4907090067863464,0.050000000745058,0.0489358901977539,293.1732482910156,297.1499938964844,293.1499938964844,0.1685573905706405,-2706.68994140625,304.15167236328125,0.8499336838722229,0.2450225353240966,0.1723299324512481,293.2382507324219,297.1499938964844,293.1499938964844,0.2071505039930343,-4316.55908203125,304.1581420898437,0.8978197574615479,0.2884634137153625,0.2746903598308563,293.2843322753906,297.1499938964844,293.1499938964844,0.0097538428381085,-3033.33056640625,301.9776611328125,0.4907090067863464,0.050000000745058,0.2321307957172393,291.1667785644531,291.1499938964844,274.1570129394531,270.9230651855469,285.6747741699219,293.4483337402344,291.1665954589844,1.0,0.2394704073667526,0.798442006111145,0.798442006111145,1.0,1.0,-1.0055912733078003,0.405213326215744,0.6003779172897339,0.2285573482513427,0.0,0.0,0.2168343216180801,47.29388046264648,43.0,-2.1575169563293457,-5562.00048828125,138.6113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261474609375,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1235174462199211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556289494037628,0.1556332558393478,-4.306216396798845e-06,0.0,0.000125354505144,0.0,0.0,6.212216854095459,0.0,0.0,0.0,0.2352997958660125,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687017068266868,-1713.2322998046875,304.1537475585937,0.6745700836181641,0.1194968372583389,0.1090614199638366,293.6546325683594,297.1499938964844,293.1499938964844,0.0029701283201575,-237.24832153320312,295.1991271972656,0.4922735393047333,0.050000000745058,0.0489073805510997,293.1712646484375,297.1499938964844,293.1499938964844,0.1683390140533447,-2703.917236328125,304.1514892578125,0.8522779941558838,0.2448337376117706,0.1721563935279846,293.2366638183594,297.1499938964844,293.1499938964844,0.2053969502449035,-4287.431640625,304.1583557128906,0.8986696004867554,0.2865467071533203,0.2728331685066223,293.2846984863281,297.1499938964844,293.1499938964844,0.0096715772524476,-3018.30322265625,301.93017578125,0.4922735393047333,0.050000000745058,0.231995552778244,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6991882324219,293.4285888671875,291.1669006347656,1.0,0.2375714033842086,0.7983673214912415,0.7983673214912415,1.0,1.0,-1.0020358562469482,0.4029160141944885,0.5991199016571045,0.2296022474765777,0.0,0.0,0.2146500200033188,46.56877517700195,31.0,0.5419871211051941,-5523.29345703125,136.47903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,304.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.122595228254795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543574035167694,0.1543616950511932,-4.303827154217288e-06,0.0,0.0001244185696123,0.0,0.0,6.155958652496338,0.0,0.0,0.0,0.2351102530956268,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687017068266868,-1713.2322998046875,304.1537475585937,0.6745700836181641,0.1194968372583389,0.1090614199638366,293.6546325683594,297.1499938964844,293.1499938964844,0.0029701283201575,-237.24832153320312,295.1991271972656,0.4922735393047333,0.050000000745058,0.0489073805510997,293.1712646484375,297.1499938964844,293.1499938964844,0.1683390140533447,-2703.917236328125,304.1514892578125,0.8522779941558838,0.2448337376117706,0.1721563935279846,293.2366638183594,297.1499938964844,293.1499938964844,0.2053969502449035,-4287.431640625,304.1583557128906,0.8986696004867554,0.2865467071533203,0.2728331685066223,293.2846984863281,297.1499938964844,293.1499938964844,0.0096715772524476,-3018.30322265625,301.93017578125,0.4922735393047333,0.050000000745058,0.231995552778244,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6991882324219,293.4285888671875,291.1669006347656,1.0,0.2375714033842086,0.7983673214912415,0.7983673214912415,1.0,1.0,-1.0020358562469482,0.4029160141944885,0.5991199016571045,0.2296022474765777,0.0,0.0,0.2146500200033188,46.56877517700195,31.0,0.5419871211051941,-5523.29345703125,136.47903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,304.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.122595228254795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543574035167694,0.1543616950511932,-4.303827154217288e-06,0.0,0.0001244185696123,0.0,0.0,6.155958652496338,0.0,0.0,0.0,0.2351102530956268,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.068014957010746,-1700.9866943359375,304.15362548828125,0.6850453019142151,0.1188361048698425,0.1083024889230728,293.6390075683594,297.1499938964844,293.1499938964844,0.0028645053971558,-228.85877990722656,295.0693664550781,0.5006713271141052,0.050000000745058,0.0487654544413089,293.1688232421875,297.1499938964844,293.1499938964844,0.16810342669487,-2700.88134765625,304.1513977050781,0.8662513494491577,0.2447917461395263,0.1719958931207656,293.2347412109375,297.1499938964844,293.1499938964844,0.2035888731479644,-4257.302734375,304.1585693359375,0.9127030968666076,0.2847384214401245,0.270960658788681,293.2845153808594,297.1499938964844,293.1499938964844,0.0095593743026256,-2996.181396484375,301.884521484375,0.5006713271141052,0.050000000745058,0.2313223183155059,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.4090270996094,291.1693725585937,1.0,0.2316465973854065,0.7983046174049377,0.7983046174049377,1.0,1.0,-0.9977071285247804,0.4002596437931061,0.5974474549293518,0.2305067479610443,0.0,0.0,0.2119565606117248,42.96280670166016,25.0,2.808024883270264,-5478.3642578125,129.27854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957214355469,304.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1217344999313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528330147266388,0.1528373211622238,-4.301182343624532e-06,0.0,0.0001235450472449,0.0,0.0,6.08896541595459,0.0,0.0,0.0,0.2348872870206833,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.068014957010746,-1700.9866943359375,304.15362548828125,0.6850453019142151,0.1188361048698425,0.1083024889230728,293.6390075683594,297.1499938964844,293.1499938964844,0.0028645053971558,-228.85877990722656,295.0693664550781,0.5006713271141052,0.050000000745058,0.0487654544413089,293.1688232421875,297.1499938964844,293.1499938964844,0.16810342669487,-2700.88134765625,304.1513977050781,0.8662513494491577,0.2447917461395263,0.1719958931207656,293.2347412109375,297.1499938964844,293.1499938964844,0.2035888731479644,-4257.302734375,304.1585693359375,0.9127030968666076,0.2847384214401245,0.270960658788681,293.2845153808594,297.1499938964844,293.1499938964844,0.0095593743026256,-2996.181396484375,301.884521484375,0.5006713271141052,0.050000000745058,0.2313223183155059,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.4090270996094,291.1693725585937,1.0,0.2316465973854065,0.7983046174049377,0.7983046174049377,1.0,1.0,-0.9977071285247804,0.4002596437931061,0.5974474549293518,0.2305067479610443,0.0,0.0,0.2119565606117248,42.96280670166016,25.0,2.808024883270264,-5478.3642578125,129.27854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957214355469,304.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1217344999313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528330147266388,0.1528373211622238,-4.301182343624532e-06,0.0,0.0001235450472449,0.0,0.0,6.08896541595459,0.0,0.0,0.0,0.2348872870206833,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674048960208892,-1690.1456298828125,304.1534423828125,0.6997588872909546,0.1182903200387954,0.107631467282772,293.6223449707031,297.1499938964844,293.1499938964844,0.0027640687767416,-220.8676300048828,294.9477233886719,0.5123631358146667,0.050000000745058,0.0486001037061214,293.16607666015625,297.1499938964844,293.1499938964844,0.1679611504077911,-2699.065673828125,304.1511535644531,0.8856422901153564,0.2448731660842895,0.171911358833313,293.2325744628906,297.1499938964844,293.1499938964844,0.2018530666828155,-4228.3779296875,304.1585998535156,0.9338521361351012,0.2830303907394409,0.2691631019115448,293.2838439941406,297.1499938964844,293.1499938964844,0.0094445943832397,-2973.12353515625,301.8402404785156,0.5123631358146667,0.050000000745058,0.2305379807949066,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3902587890625,291.1714782714844,1.0,0.2249264866113662,0.798241913318634,0.798241913318634,1.0,1.0,-0.9935030341148376,0.3976720571517944,0.5958309769630432,0.231401264667511,0.0,0.0,0.2089583426713943,38.76456832885742,25.0,2.68274450302124,-5430.44970703125,121.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,304.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.120897002518177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511041969060897,0.1511084884405136,-4.298118255974259e-06,0.0,0.0001226950844284,0.0,0.0,6.013083457946777,0.0,0.0,0.0,0.2346348911523819,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674048960208892,-1690.1456298828125,304.1534423828125,0.6997588872909546,0.1182903200387954,0.107631467282772,293.6223449707031,297.1499938964844,293.1499938964844,0.0027640687767416,-220.8676300048828,294.9477233886719,0.5123631358146667,0.050000000745058,0.0486001037061214,293.16607666015625,297.1499938964844,293.1499938964844,0.1679611504077911,-2699.065673828125,304.1511535644531,0.8856422901153564,0.2448731660842895,0.171911358833313,293.2325744628906,297.1499938964844,293.1499938964844,0.2018530666828155,-4228.3779296875,304.1585998535156,0.9338521361351012,0.2830303907394409,0.2691631019115448,293.2838439941406,297.1499938964844,293.1499938964844,0.0094445943832397,-2973.12353515625,301.8402404785156,0.5123631358146667,0.050000000745058,0.2305379807949066,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3902587890625,291.1714782714844,1.0,0.2249264866113662,0.798241913318634,0.798241913318634,1.0,1.0,-0.9935030341148376,0.3976720571517944,0.5958309769630432,0.231401264667511,0.0,0.0,0.2089583426713943,38.76456832885742,25.0,2.68274450302124,-5430.44970703125,121.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,304.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.120897002518177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511041969060897,0.1511084884405136,-4.298118255974259e-06,0.0,0.0001226950844284,0.0,0.0,6.013083457946777,0.0,0.0,0.0,0.2346348911523819,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671422705054283,-1685.496826171875,304.1532897949219,0.7064729928970337,0.1180480942130088,0.107341393828392,293.6138916015625,297.1499938964844,293.1499938964844,0.0027168104425072,-217.1068572998047,294.8891296386719,0.5179762840270996,0.050000000745058,0.0485323555767536,293.1646728515625,297.1499938964844,293.1499938964844,0.1679388433694839,-2698.799560546875,304.1510009765625,0.8947079181671143,0.2449428290128708,0.1719042360782623,293.2314453125,297.1499938964844,293.1499938964844,0.2010352462530136,-4214.7626953125,304.1585388183594,0.9434195160865784,0.2822061479091644,0.2683098316192627,293.28338623046875,297.1499938964844,293.1499938964844,0.0093928175047039,-2962.756591796875,301.8184509277344,0.5179762840270996,0.050000000745058,0.2302165925502777,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,285.7629089355469,293.3813781738281,291.1719970703125,1.0,0.2222074717283249,0.7982105612754822,0.7982105612754822,1.0,1.0,-0.9916551113128662,0.3965031504631042,0.595151960849762,0.2318748831748962,0.0,0.0,0.207432135939598,37.04585647583008,25.0,1.9929522275924685,-5406.83544921875,117.8345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,304.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1204780340194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502155810594558,0.1502198725938797,-4.296501174394507e-06,0.0,0.0001222698920173,0.0,0.0,5.974099159240723,0.0,0.0,0.0,0.2345048934221267,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669034123420715,-1681.2799072265625,304.15313720703125,0.7123641967773438,0.1178190484642982,0.1070753782987594,293.6054382324219,297.1499938964844,293.1499938964844,0.0026713747065514,-213.4919891357422,294.8316650390625,0.5231702327728271,0.050000000745058,0.0484751723706722,293.163330078125,297.1499938964844,293.1499938964844,0.1679430156946182,-2698.880859375,304.1507873535156,0.902927577495575,0.2450219392776489,0.1719137877225875,293.2303161621094,297.1499938964844,293.1499938964844,0.2002492845058441,-4201.6845703125,304.1584167480469,0.9517005681991576,0.2813968658447265,0.2674828171730041,293.2828674316406,297.1499938964844,293.1499938964844,0.0093448339030146,-2953.203369140625,301.7967529296875,0.5231702327728271,0.050000000745058,0.2299453467130661,291.1721496582031,291.1499938964844,274.3510131835937,271.0341491699219,285.775390625,293.3729553222656,291.172119140625,1.0,0.2198047637939453,0.7981950640678406,0.7981950640678406,1.0,1.0,-0.9899604916572572,0.3954120874404907,0.5945484042167664,0.2323624044656753,0.0,0.0,0.205933004617691,35.59619903564453,25.0,1.0547832250595093,-5383.89306640625,115.00299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,304.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.1200566962361335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493364125490188,0.1493407040834427,-4.2948768168571405e-06,0.0,0.0001218422839883,0.0,0.0,5.935548782348633,0.0,0.0,0.0,0.2343761771917343,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664760470390319,-1673.75732421875,304.1528015136719,0.7220302820205688,0.1173926666378974,0.1065948382019996,293.5888671875,297.1499938964844,293.1499938964844,0.0025846324861049,-206.5908050537109,294.7196655273437,0.5326244235038757,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680028289556503,-2699.711669921875,304.1504211425781,0.918610453605652,0.2452001124620437,0.1719648540019989,293.22808837890625,297.1499938964844,293.1499938964844,0.1987484842538833,-4176.71044921875,304.1581115722656,0.965324342250824,0.2798170447349548,0.2658887803554535,293.28179931640625,297.1499938964844,293.1499938964844,0.0092566888779401,-2935.741455078125,301.7536926269531,0.5326244235038757,0.050000000745058,0.2295048683881759,291.1717224121094,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,293.3573913574219,291.171630859375,1.0,0.2158069014549255,0.7981640696525574,0.7981640696525574,1.0,1.0,-0.9868918657302856,0.3934006094932556,0.59349125623703,0.2333361506462097,0.0,0.0,0.2030592113733291,33.24378204345703,25.0,-0.3722973167896271,-5340.625,110.35710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715209960937,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.1192067116498947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476576030254364,0.1476618945598602,-4.291729965189006e-06,0.0,0.0001209796537295,0.0,0.0,5.86201810836792,0.0,0.0,0.0,0.2341300696134567,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664760470390319,-1673.75732421875,304.1528015136719,0.7220302820205688,0.1173926666378974,0.1065948382019996,293.5888671875,297.1499938964844,293.1499938964844,0.0025846324861049,-206.5908050537109,294.7196655273437,0.5326244235038757,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680028289556503,-2699.711669921875,304.1504211425781,0.918610453605652,0.2452001124620437,0.1719648540019989,293.22808837890625,297.1499938964844,293.1499938964844,0.1987484842538833,-4176.71044921875,304.1581115722656,0.965324342250824,0.2798170447349548,0.2658887803554535,293.28179931640625,297.1499938964844,293.1499938964844,0.0092566888779401,-2935.741455078125,301.7536926269531,0.5326244235038757,0.050000000745058,0.2295048683881759,291.1717224121094,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,293.3573913574219,291.171630859375,1.0,0.2158069014549255,0.7981640696525574,0.7981640696525574,1.0,1.0,-0.9868918657302856,0.3934006094932556,0.59349125623703,0.2333361506462097,0.0,0.0,0.2030592113733291,33.24378204345703,25.0,-0.3722973167896271,-5340.625,110.35710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715209960937,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.1192067116498947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476576030254364,0.1476618945598602,-4.291729965189006e-06,0.0,0.0001209796537295,0.0,0.0,5.86201810836792,0.0,0.0,0.0,0.2341300696134567,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660988986492157,-1667.1353759765625,304.1524963378906,0.7297430038452148,0.1170002669095993,0.1061682775616645,293.5728759765625,297.1499938964844,293.1499938964844,0.0025024346541613,-200.04754638671875,294.6114501953125,0.5407546758651733,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681074351072311,-2701.11328125,304.1501159667969,0.9325667023658752,0.2453957498073578,0.1720465123653412,293.22589111328125,297.1499938964844,293.1499938964844,0.1973194181919098,-4152.904296875,304.15777587890625,0.975553810596466,0.2782827019691467,0.2643616795539856,293.2806701660156,297.1499938964844,293.1499938964844,0.0091763893142342,-2919.879638671875,301.7109680175781,0.5407546758651733,0.050000000745058,0.2291705161333084,291.1708984375,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.3434143066406,291.1707763671875,1.0,0.212674930691719,0.798133134841919,0.798133134841919,1.0,1.0,-0.9841593503952026,0.3915814161300659,0.5925779342651367,0.2342726737260818,0.0,0.0,0.2003276646137237,31.45963859558105,25.0,-1.0748672485351562,-5300.40283203125,106.76346588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.474609375,18000.0,0.0,0.0,0.1183512136340141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460809707641601,0.1460852473974228,-4.288780019123806e-06,0.0,0.0001201114355353,0.0,0.0,5.793141841888428,0.0,0.0,0.0,0.2338994890451431,4.0,0.0,1.0
