time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660988986492157,-1667.1353759765625,304.1524963378906,0.7297430038452148,0.1170002669095993,0.1061682775616645,293.5728759765625,297.1499938964844,293.1499938964844,0.0025024346541613,-200.04754638671875,294.6114501953125,0.5407546758651733,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681074351072311,-2701.11328125,304.1501159667969,0.9325667023658752,0.2453957498073578,0.1720465123653412,293.22589111328125,297.1499938964844,293.1499938964844,0.1973194181919098,-4152.904296875,304.15777587890625,0.975553810596466,0.2782827019691467,0.2643616795539856,293.2806701660156,297.1499938964844,293.1499938964844,0.0091763893142342,-2919.879638671875,301.7109680175781,0.5407546758651733,0.050000000745058,0.2291705161333084,291.1708984375,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.3434143066406,291.1707763671875,1.0,0.212674930691719,0.798133134841919,0.798133134841919,1.0,1.0,-0.9841593503952026,0.3915814161300659,0.5925779342651367,0.2342726737260818,0.0,0.0,0.2003276646137237,31.45963859558105,25.0,-1.0748672485351562,-5300.40283203125,106.76346588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.474609375,18000.0,0.0,0.0,0.1183512136340141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460809707641601,0.1460852473974228,-4.288780019123806e-06,0.0,0.0001201114355353,0.0,0.0,5.793141841888428,0.0,0.0,0.0,0.2338994890451431,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657593235373497,-1661.1834716796875,304.1522216796875,0.7360150218009949,0.1166341975331306,0.1057828068733215,293.55767822265625,297.1499938964844,293.1499938964844,0.0024237497709691,-193.7799835205078,294.5064392089844,0.5475830435752869,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682402044534683,-2702.867919921875,304.1498718261719,0.944077968597412,0.2455994635820388,0.1721477508544922,293.2237854003906,297.1499938964844,293.1499938964844,0.1959482431411743,-4130.02880859375,304.157470703125,0.9831140041351318,0.276788979768753,0.2628904581069946,293.27960205078125,297.1499938964844,293.1499938964844,0.0091018332168459,-2905.163330078125,301.66851806640625,0.5475830435752869,0.050000000745058,0.2289152145385742,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309631347656,291.16973876953125,1.0,0.2102065235376358,0.7981011271476746,0.7981011271476746,1.0,1.0,-0.9816815853118896,0.3899247944355011,0.5917568206787109,0.235136479139328,0.0,0.0,0.1977423429489135,30.0977783203125,25.0,-1.374483346939087,-5262.79638671875,103.94882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,304.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.1174976527690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446017026901245,0.1446059942245483,-4.286024250177434e-06,0.0,0.0001192451818496,0.0,0.0,5.728685855865479,0.0,0.0,0.0,0.2336839288473129,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657593235373497,-1661.1834716796875,304.1522216796875,0.7360150218009949,0.1166341975331306,0.1057828068733215,293.55767822265625,297.1499938964844,293.1499938964844,0.0024237497709691,-193.7799835205078,294.5064392089844,0.5475830435752869,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682402044534683,-2702.867919921875,304.1498718261719,0.944077968597412,0.2455994635820388,0.1721477508544922,293.2237854003906,297.1499938964844,293.1499938964844,0.1959482431411743,-4130.02880859375,304.157470703125,0.9831140041351318,0.276788979768753,0.2628904581069946,293.27960205078125,297.1499938964844,293.1499938964844,0.0091018332168459,-2905.163330078125,301.66851806640625,0.5475830435752869,0.050000000745058,0.2289152145385742,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309631347656,291.16973876953125,1.0,0.2102065235376358,0.7981011271476746,0.7981011271476746,1.0,1.0,-0.9816815853118896,0.3899247944355011,0.5917568206787109,0.235136479139328,0.0,0.0,0.1977423429489135,30.0977783203125,25.0,-1.374483346939087,-5262.79638671875,103.94882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,304.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.1174976527690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446017026901245,0.1446059942245483,-4.286024250177434e-06,0.0,0.0001192451818496,0.0,0.0,5.728685855865479,0.0,0.0,0.0,0.2336839288473129,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.06544791162014,-1655.7315673828125,304.1520080566406,0.7411149144172668,0.1162884011864662,0.1054285839200019,293.5434875488281,297.1499938964844,293.1499938964844,0.002347640460357,-187.7137756347656,294.4039001464844,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683872193098068,-2704.79541015625,304.149658203125,0.9532861709594728,0.2458012551069259,0.1722586303949356,293.22174072265625,297.1499938964844,293.1499938964844,0.1946254968643188,-4107.9248046875,304.1571960449219,0.9886609315872192,0.275332361459732,0.261467307806015,293.2785949707031,297.1499938964844,293.1499938964844,0.0090315118432044,-2891.26611328125,301.6261901855469,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.31988525390625,291.168701171875,1.0,0.208242580294609,0.7980690598487854,0.7980690598487854,1.0,1.0,-0.9793961644172668,0.3884086608886719,0.590987503528595,0.2358993589878082,0.0,0.0,0.195299431681633,29.049449920654297,28.0,-1.464383840560913,-5227.5029296875,101.71092987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,304.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1166550889611244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432170420885086,0.1432213187217712,-4.283455837139627e-06,0.0,0.000118390089483,0.0,0.0,5.668497085571289,0.0,0.0,0.0,0.2334827929735183,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.06544791162014,-1655.7315673828125,304.1520080566406,0.7411149144172668,0.1162884011864662,0.1054285839200019,293.5434875488281,297.1499938964844,293.1499938964844,0.002347640460357,-187.7137756347656,294.4039001464844,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683872193098068,-2704.79541015625,304.149658203125,0.9532861709594728,0.2458012551069259,0.1722586303949356,293.22174072265625,297.1499938964844,293.1499938964844,0.1946254968643188,-4107.9248046875,304.1571960449219,0.9886609315872192,0.275332361459732,0.261467307806015,293.2785949707031,297.1499938964844,293.1499938964844,0.0090315118432044,-2891.26611328125,301.6261901855469,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.31988525390625,291.168701171875,1.0,0.208242580294609,0.7980690598487854,0.7980690598487854,1.0,1.0,-0.9793961644172668,0.3884086608886719,0.590987503528595,0.2358993589878082,0.0,0.0,0.195299431681633,29.049449920654297,28.0,-1.464383840560913,-5227.5029296875,101.71092987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,304.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1166550889611244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432170420885086,0.1432213187217712,-4.283455837139627e-06,0.0,0.000118390089483,0.0,0.0,5.668497085571289,0.0,0.0,0.0,0.2334827929735183,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653079897165298,-1653.286376953125,304.1518859863281,0.7419276833534241,0.1161202937364578,0.1052691489458084,293.53680419921875,297.1499938964844,293.1499938964844,0.0023107111919671,-184.7693786621093,294.3533020019531,0.5543484687805176,0.050000000745058,0.048208724707365,293.1538391113281,297.1499938964844,293.1499938964844,0.1684701293706894,-2705.87841796875,304.1495666503906,0.955138385295868,0.245896577835083,0.1723211854696273,293.22076416015625,297.1499938964844,293.1499938964844,0.1939886063337326,-4097.2734375,304.15704345703125,0.9892976880073548,0.2746163308620453,0.2607808709144592,293.27813720703125,297.1499938964844,293.1499938964844,0.0089999325573444,-2885.099853515625,301.6050720214844,0.5543484687805176,0.050000000745058,0.2286814302206039,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,285.88037109375,293.3148803710937,291.16815185546875,1.0,0.2078832983970642,0.7980530261993408,0.7980530261993408,1.0,1.0,-0.9784016609191896,0.3877389430999756,0.5906627178192139,0.2362560629844665,0.0,0.0,0.1941332668066024,28.85051727294922,28.0,-1.574132800102234,-5210.80517578125,101.16839599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,304.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.1162407472729682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425590515136718,0.1425633281469345,-4.282238933228655e-06,0.0,0.0001179695827886,0.0,0.0,5.639944076538086,0.0,0.0,0.0,0.2333874404430389,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651772394776344,-1651.0048828125,304.1517944335937,0.7414731979370117,0.1159523576498031,0.1051190346479415,293.53045654296875,297.1499938964844,293.1499938964844,0.0022744175512343,-181.8758239746093,294.3028869628906,0.5542305707931519,0.050000000745058,0.0482095517218112,293.15313720703125,297.1499938964844,293.1499938964844,0.168557196855545,-2707.014404296875,304.1495056152344,0.9550843238830566,0.2459831535816192,0.1723852455615997,293.2198181152344,297.1499938964844,293.1499938964844,0.1933686733245849,-4086.902099609375,304.1568908691406,0.9884676933288574,0.2739066779613495,0.2601097226142883,293.2777099609375,297.1499938964844,293.1499938964844,0.0089707616716623,-2879.47802734375,301.5838623046875,0.5542305707931519,0.050000000745058,0.2286853492259979,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,285.89068603515625,293.3102111816406,291.1674499511719,1.0,0.2078576236963272,0.7980384230613708,0.7980384230613708,1.0,1.0,-0.9774985909461976,0.3871246874332428,0.5903739333152771,0.2365954667329788,0.0,0.0,0.1930235028266906,28.87236213684082,31.0,-1.817219495773316,-5194.81396484375,101.0133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,304.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1158330515027046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419296264648437,0.1419339030981063,-4.281068413547473e-06,0.0,0.000117555820907,0.0,0.0,5.612649440765381,0.0,0.0,0.0,0.2332963049411773,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649331659078598,-1646.7520751953125,304.151611328125,0.7377220392227173,0.1156140491366386,0.1048365160822868,293.518798828125,297.1499938964844,293.1499938964844,0.002203052630648,-176.18580627441406,294.2023010253906,0.5512140989303589,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.168728768825531,-2709.2490234375,304.1493835449219,0.9506263732910156,0.2461240440607071,0.1725072413682937,293.218017578125,297.1499938964844,293.1499938964844,0.1921686977148056,-4066.8095703125,304.1565856933594,0.983338177204132,0.2725045084953308,0.2588041126728058,293.2770080566406,297.1499938964844,293.1499938964844,0.0089177470654249,-2869.43115234375,301.54132080078125,0.5512140989303589,0.050000000745058,0.2287875562906265,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3018798828125,291.16583251953125,1.0,0.2086516320705413,0.7980090975761414,0.7980090975761414,1.0,1.0,-0.9758875370025636,0.3860267996788025,0.589860737323761,0.2372044175863266,0.0,0.0,0.1909882128238678,29.41955947875977,34.0,-2.163714408874512,-5165.1796875,101.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,304.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1150442734360694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407778412103653,0.1407821178436279,-4.27890699938871e-06,0.0,0.0001167553127743,0.0,0.0,5.562744140625,0.0,0.0,0.0,0.2331294417381286,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649331659078598,-1646.7520751953125,304.151611328125,0.7377220392227173,0.1156140491366386,0.1048365160822868,293.518798828125,297.1499938964844,293.1499938964844,0.002203052630648,-176.18580627441406,294.2023010253906,0.5512140989303589,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.168728768825531,-2709.2490234375,304.1493835449219,0.9506263732910156,0.2461240440607071,0.1725072413682937,293.218017578125,297.1499938964844,293.1499938964844,0.1921686977148056,-4066.8095703125,304.1565856933594,0.983338177204132,0.2725045084953308,0.2588041126728058,293.2770080566406,297.1499938964844,293.1499938964844,0.0089177470654249,-2869.43115234375,301.54132080078125,0.5512140989303589,0.050000000745058,0.2287875562906265,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3018798828125,291.16583251953125,1.0,0.2086516320705413,0.7980090975761414,0.7980090975761414,1.0,1.0,-0.9758875370025636,0.3860267996788025,0.589860737323761,0.2372044175863266,0.0,0.0,0.1909882128238678,29.41955947875977,34.0,-2.163714408874512,-5165.1796875,101.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,304.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1150442734360694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407778412103653,0.1407821178436279,-4.27890699938871e-06,0.0,0.0001167553127743,0.0,0.0,5.562744140625,0.0,0.0,0.0,0.2331294417381286,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647038668394088,-1642.7596435546875,304.1514587402344,0.7311607003211975,0.1152694299817085,0.1045700162649154,293.508544921875,297.1499938964844,293.1499938964844,0.0021326546557247,-170.57083129882812,294.1017761230469,0.5454127192497253,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688812524080276,-2711.22705078125,304.1493225097656,0.9414977431297302,0.2462134659290313,0.1726114302873611,293.21630859375,297.1499938964844,293.1499938964844,0.1910111606121063,-4047.39697265625,304.15631103515625,0.9741316437721252,0.2711232900619507,0.2575407028198242,293.27642822265625,297.1499938964844,293.1499938964844,0.0088702859356999,-2860.61669921875,301.49853515625,0.5454127192497253,0.050000000745058,0.2289940863847732,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947692871094,291.1642150878906,1.0,0.2103672921657562,0.7979798316955566,0.7979798316955566,1.0,1.0,-0.9744766354560852,0.3850744664669037,0.5894021391868591,0.237712025642395,0.0,0.0,0.1891761124134063,30.52287483215332,37.0,-2.259472131729126,-5138.33447265625,103.11089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,304.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1143021211028099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139759674668312,0.1397639662027359,-4.276995241525583e-06,0.0,0.000116002120194,0.0,0.0,5.518700122833252,0.0,0.0,0.0,0.2329821288585662,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647038668394088,-1642.7596435546875,304.1514587402344,0.7311607003211975,0.1152694299817085,0.1045700162649154,293.508544921875,297.1499938964844,293.1499938964844,0.0021326546557247,-170.57083129882812,294.1017761230469,0.5454127192497253,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688812524080276,-2711.22705078125,304.1493225097656,0.9414977431297302,0.2462134659290313,0.1726114302873611,293.21630859375,297.1499938964844,293.1499938964844,0.1910111606121063,-4047.39697265625,304.15631103515625,0.9741316437721252,0.2711232900619507,0.2575407028198242,293.27642822265625,297.1499938964844,293.1499938964844,0.0088702859356999,-2860.61669921875,301.49853515625,0.5454127192497253,0.050000000745058,0.2289940863847732,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947692871094,291.1642150878906,1.0,0.2103672921657562,0.7979798316955566,0.7979798316955566,1.0,1.0,-0.9744766354560852,0.3850744664669037,0.5894021391868591,0.237712025642395,0.0,0.0,0.1891761124134063,30.52287483215332,37.0,-2.259472131729126,-5138.33447265625,103.11089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,304.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1143021211028099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139759674668312,0.1397639662027359,-4.276995241525583e-06,0.0,0.000116002120194,0.0,0.0,5.518700122833252,0.0,0.0,0.0,0.2329821288585662,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644827336072921,-1638.909912109375,304.1513366699219,0.7227983474731445,0.11491609364748,0.1043127253651619,293.49969482421875,297.1499938964844,293.1499938964844,0.002062547719106,-164.9767608642578,294.0008850097656,0.5379095673561096,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690009385347366,-2712.7724609375,304.1493530273437,0.9291061162948608,0.2462419420480728,0.1726877242326736,293.2147521972656,297.1499938964844,293.1499938964844,0.1898888945579528,-4028.544189453125,304.1560974121094,0.9614991545677184,0.2697616815567016,0.2563135027885437,293.27606201171875,297.1499938964844,293.1499938964844,0.0088269542902708,-2852.71337890625,301.4554138183594,0.5379095673561096,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.2887268066406,291.1626281738281,1.0,0.2127899229526519,0.7979435324668884,0.7979435324668884,1.0,1.0,-0.9732069969177246,0.3842365443706512,0.5889704823493958,0.2381158620119094,0.0,0.0,0.1875745356082916,32.066951751708984,40.0,-2.213458776473999,-5113.9365234375,105.39635467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1136182472109794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388637721538543,0.138868048787117,-4.275314495316707e-06,0.0,0.0001153080811491,0.0,0.0,5.480000972747803,0.0,0.0,0.0,0.2328527420759201,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644827336072921,-1638.909912109375,304.1513366699219,0.7227983474731445,0.11491609364748,0.1043127253651619,293.49969482421875,297.1499938964844,293.1499938964844,0.002062547719106,-164.9767608642578,294.0008850097656,0.5379095673561096,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690009385347366,-2712.7724609375,304.1493530273437,0.9291061162948608,0.2462419420480728,0.1726877242326736,293.2147521972656,297.1499938964844,293.1499938964844,0.1898888945579528,-4028.544189453125,304.1560974121094,0.9614991545677184,0.2697616815567016,0.2563135027885437,293.27606201171875,297.1499938964844,293.1499938964844,0.0088269542902708,-2852.71337890625,301.4554138183594,0.5379095673561096,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.2887268066406,291.1626281738281,1.0,0.2127899229526519,0.7979435324668884,0.7979435324668884,1.0,1.0,-0.9732069969177246,0.3842365443706512,0.5889704823493958,0.2381158620119094,0.0,0.0,0.1875745356082916,32.066951751708984,40.0,-2.213458776473999,-5113.9365234375,105.39635467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1136182472109794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388637721538543,0.138868048787117,-4.275314495316707e-06,0.0,0.0001153080811491,0.0,0.0,5.480000972747803,0.0,0.0,0.0,0.2328527420759201,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.064265064895153,-1635.1199951171875,304.1512451171875,0.7131270170211792,0.114552691578865,0.1040599197149276,293.49224853515625,297.1499938964844,293.1499938964844,0.0019922517240047,-159.3651885986328,293.8993225097656,0.5295983552932739,0.050000000745058,0.0484106242656707,293.151123046875,297.1499938964844,293.1499938964844,0.1690757572650909,-2713.73046875,304.1494445800781,0.9150360822677612,0.2462004423141479,0.1727271825075149,293.2132873535156,297.1499938964844,293.1499938964844,0.1887966841459274,-4010.16455078125,304.1558837890625,0.9462370276451112,0.2684189975261688,0.255118191242218,293.27587890625,297.1499938964844,293.1499938964844,0.0087866894900798,-2845.478759765625,301.4119567871094,0.5295983552932739,0.050000000745058,0.2296391576528549,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.2836608886719,291.1611633300781,1.0,0.2157495468854904,0.797907292842865,0.797907292842865,1.0,1.0,-0.9720333814620972,0.3834870159626007,0.5885463356971741,0.2384227514266967,0.0,0.0,0.1861656308174133,33.963924407958984,43.0,-2.0693793296813965,-5091.73876953125,108.28016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,304.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1130014061927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380797177553177,0.1380839943885803,-4.273845206625992e-06,0.0,0.0001146820577559,0.0,0.0,5.446178913116455,0.0,0.0,0.0,0.2327396720647812,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.064265064895153,-1635.1199951171875,304.1512451171875,0.7131270170211792,0.114552691578865,0.1040599197149276,293.49224853515625,297.1499938964844,293.1499938964844,0.0019922517240047,-159.3651885986328,293.8993225097656,0.5295983552932739,0.050000000745058,0.0484106242656707,293.151123046875,297.1499938964844,293.1499938964844,0.1690757572650909,-2713.73046875,304.1494445800781,0.9150360822677612,0.2462004423141479,0.1727271825075149,293.2132873535156,297.1499938964844,293.1499938964844,0.1887966841459274,-4010.16455078125,304.1558837890625,0.9462370276451112,0.2684189975261688,0.255118191242218,293.27587890625,297.1499938964844,293.1499938964844,0.0087866894900798,-2845.478759765625,301.4119567871094,0.5295983552932739,0.050000000745058,0.2296391576528549,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.2836608886719,291.1611633300781,1.0,0.2157495468854904,0.797907292842865,0.797907292842865,1.0,1.0,-0.9720333814620972,0.3834870159626007,0.5885463356971741,0.2384227514266967,0.0,0.0,0.1861656308174133,33.963924407958984,43.0,-2.0693793296813965,-5091.73876953125,108.28016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,304.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1130014061927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380797177553177,0.1380839943885803,-4.273845206625992e-06,0.0,0.0001146820577559,0.0,0.0,5.446178913116455,0.0,0.0,0.0,0.2327396720647812,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641565173864364,-1633.229736328125,304.1512145996094,0.7077715396881104,0.1143670082092285,0.1039341613650322,293.489013671875,297.1499938964844,293.1499938964844,0.0019569206051528,-156.5438995361328,293.84820556640625,0.5253555774688721,0.050000000745058,0.0484525114297866,293.1513061523437,297.1499938964844,293.1499938964844,0.1690928190946579,-2713.9443359375,304.1495056152344,0.9079567193984984,0.2461504936218261,0.1727304011583328,293.21258544921875,297.1499938964844,293.1499938964844,0.1882607191801071,-4001.134033203125,304.1557922363281,0.9379503726959229,0.2677546739578247,0.254531592130661,293.2758483886719,297.1499938964844,293.1499938964844,0.0087674492970108,-2842.052978515625,301.3901062011719,0.5253555774688721,0.050000000745058,0.2298378497362136,291.16064453125,291.1499938964844,274.7321472167969,271.2375793457031,285.9674072265625,293.2814636230469,291.16046142578125,1.0,0.2173876315355301,0.7978891134262085,0.7978891134262085,1.0,1.0,-0.9714710116386414,0.3831379115581512,0.5883331298828125,0.2385435402393341,0.0,0.0,0.1855272799730301,35.02299118041992,43.0,-1.9753681421279907,-5081.390625,109.90755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,304.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1127201095223426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377258002758026,0.1377300769090652,-4.273182639735751e-06,0.0,0.000114396578283,0.0,0.0,5.430926322937012,0.0,0.0,0.0,0.232688695192337,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640477165579795,-1631.334716796875,304.1512145996094,0.7022097706794739,0.1141787692904472,0.1038083955645561,293.486083984375,297.1499938964844,293.1499938964844,0.0019214280182495,-153.70912170410156,293.7968444824219,0.5211442708969116,0.050000000745058,0.0484969019889831,293.1515808105469,297.1499938964844,293.1499938964844,0.1690946221351623,-2713.959716796875,304.14959716796875,0.9012007713317872,0.2460798323154449,0.1727213263511657,293.2119140625,297.1499938964844,293.1499938964844,0.187730923295021,-3992.19970703125,304.1557006835937,0.9294584393501282,0.267094999551773,0.2539518475532532,293.2758483886719,297.1499938964844,293.1499938964844,0.0087486803531646,-2838.726318359375,301.3681640625,0.5211442708969116,0.050000000745058,0.2300484180450439,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.9741516113281,293.2794494628906,291.1598205566406,1.0,0.2191103100776672,0.7978717088699341,0.7978717088699341,1.0,1.0,-0.9709193706512452,0.3828020393848419,0.5881173610687256,0.238645002245903,0.0,0.0,0.1849288046360016,36.14509201049805,46.0,-1.870384693145752,-5071.50390625,111.6395034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1124573573470115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373949348926544,0.137399211525917,-4.272564638085896e-06,0.0,0.0001141299217124,0.0,0.0,5.416675090789795,0.0,0.0,0.0,0.2326410859823227,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.063829094171524,-1627.5263671875,304.1511535644531,0.6910675168037415,0.1137957721948623,0.1035566180944442,293.4810791015625,297.1499938964844,293.1499938964844,0.0018498603021726,-147.99148559570312,293.693359375,0.5130018591880798,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690492033958435,-2713.3544921875,304.1498107910156,0.8880132436752319,0.2458737343549728,0.1726638078689575,293.2106018066406,297.1499938964844,293.1499938964844,0.1866885870695114,-3974.60009765625,304.1555480957031,0.9127178192138672,0.2657895684242248,0.2528117299079895,293.2759704589844,297.1499938964844,293.1499938964844,0.0087122544646263,-2832.30029296875,301.323974609375,0.5130018591880798,0.050000000745058,0.2304998040199279,291.1588134765625,291.1499938964844,274.7724609375,271.2597351074219,285.98663330078125,293.2760925292969,291.1586608886719,1.0,0.2227545380592346,0.7978368997573853,0.7978368997573853,1.0,1.0,-0.9698357582092284,0.3821600973606109,0.5876756906509399,0.2387978583574295,0.0,0.0,0.1838373988866806,38.54983901977539,49.0,-1.635890007019043,-5052.96533203125,115.36670684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.1119863986968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940902709961,0.1367983669042587,-4.271444595360663e-06,0.0,0.0001136519640567,0.0,0.0,5.390816688537598,0.0,0.0,0.0,0.2325547188520431,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.063829094171524,-1627.5263671875,304.1511535644531,0.6910675168037415,0.1137957721948623,0.1035566180944442,293.4810791015625,297.1499938964844,293.1499938964844,0.0018498603021726,-147.99148559570312,293.693359375,0.5130018591880798,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690492033958435,-2713.3544921875,304.1498107910156,0.8880132436752319,0.2458737343549728,0.1726638078689575,293.2106018066406,297.1499938964844,293.1499938964844,0.1866885870695114,-3974.60009765625,304.1555480957031,0.9127178192138672,0.2657895684242248,0.2528117299079895,293.2759704589844,297.1499938964844,293.1499938964844,0.0087122544646263,-2832.30029296875,301.323974609375,0.5130018591880798,0.050000000745058,0.2304998040199279,291.1588134765625,291.1499938964844,274.7724609375,271.2597351074219,285.98663330078125,293.2760925292969,291.1586608886719,1.0,0.2227545380592346,0.7978368997573853,0.7978368997573853,1.0,1.0,-0.9698357582092284,0.3821600973606109,0.5876756906509399,0.2387978583574295,0.0,0.0,0.1838373988866806,38.54983901977539,49.0,-1.635890007019043,-5052.96533203125,115.36670684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.1119863986968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940902709961,0.1367983669042587,-4.271444595360663e-06,0.0,0.0001136519640567,0.0,0.0,5.390816688537598,0.0,0.0,0.0,0.2325547188520431,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636211931705474,-1623.9039306640625,304.151123046875,0.6802401542663574,0.1134324446320533,0.1033203825354576,293.47711181640625,297.1499938964844,293.1499938964844,0.0017773063154891,-142.19161987304688,293.5890808105469,0.5053962469100952,0.050000000745058,0.0486943162977695,293.15350341796875,297.1499938964844,293.1499938964844,0.1689343899488449,-2711.84716796875,304.1500549316406,0.875190019607544,0.2455885410308838,0.1725542992353439,293.2093505859375,297.1499938964844,293.1499938964844,0.1856673806905746,-3957.324462890625,304.1553955078125,0.8977686166763306,0.2645102441310882,0.251700758934021,293.2762145996094,297.1499938964844,293.1499938964844,0.008676747791469,-2826.02099609375,301.2794494628906,0.5053962469100952,0.050000000745058,0.2309848666191101,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.27618408203125,291.1579895019531,1.0,0.226598709821701,0.7978020906448364,0.7978020906448364,1.0,1.0,-0.9687923789024352,0.3815578520298004,0.5872344970703125,0.2389033436775207,0.0,0.0,0.1828230917453766,41.133544921875,52.0,-0.9826045632362366,-5035.45166015625,119.38961029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1115863844752311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362506598234176,0.1362549215555191,-4.27045324613573e-06,0.0,0.0001132459947257,0.0,0.0,5.367475986480713,0.0,0.0,0.0,0.2324768602848053,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636211931705474,-1623.9039306640625,304.151123046875,0.6802401542663574,0.1134324446320533,0.1033203825354576,293.47711181640625,297.1499938964844,293.1499938964844,0.0017773063154891,-142.19161987304688,293.5890808105469,0.5053962469100952,0.050000000745058,0.0486943162977695,293.15350341796875,297.1499938964844,293.1499938964844,0.1689343899488449,-2711.84716796875,304.1500549316406,0.875190019607544,0.2455885410308838,0.1725542992353439,293.2093505859375,297.1499938964844,293.1499938964844,0.1856673806905746,-3957.324462890625,304.1553955078125,0.8977686166763306,0.2645102441310882,0.251700758934021,293.2762145996094,297.1499938964844,293.1499938964844,0.008676747791469,-2826.02099609375,301.2794494628906,0.5053962469100952,0.050000000745058,0.2309848666191101,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.27618408203125,291.1579895019531,1.0,0.226598709821701,0.7978020906448364,0.7978020906448364,1.0,1.0,-0.9687923789024352,0.3815578520298004,0.5872344970703125,0.2389033436775207,0.0,0.0,0.1828230917453766,41.133544921875,52.0,-0.9826045632362366,-5035.45166015625,119.38961029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1115863844752311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362506598234176,0.1362549215555191,-4.27045324613573e-06,0.0,0.0001132459947257,0.0,0.0,5.367475986480713,0.0,0.0,0.0,0.2324768602848053,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634322240948677,-1620.6138916015625,304.15106201171875,0.670002818107605,0.1130814179778099,0.1031069308519363,293.4740905761719,297.1499938964844,293.1499938964844,0.0017038348596543,-136.31674194335938,293.4837646484375,0.4983799755573272,0.050000000745058,0.0488022379577159,293.1549377441406,297.1499938964844,293.1499938964844,0.1687493175268173,-2709.43212890625,304.1503601074219,0.8630124926567078,0.2452117949724197,0.1723891496658325,293.2081298828125,297.1499938964844,293.1499938964844,0.1846735328435897,-3940.48828125,304.1552429199219,0.8839743137359619,0.2632572948932647,0.2506215274333954,293.2765808105469,297.1499938964844,293.1499938964844,0.0086420215666294,-2819.8759765625,301.234619140625,0.4983799755573272,0.050000000745058,0.2314967960119247,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.27655029296875,291.1574401855469,1.0,0.2305755019187927,0.7977660298347473,0.7977660298347473,1.0,1.0,-0.9677866101264954,0.3809915781021118,0.5867950320243835,0.238967552781105,0.0,0.0,0.1818530559539795,43.85999298095703,55.0,-0.8659229278564453,-5018.79443359375,123.6475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.1112506315112114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357284784317016,0.1357327401638031,-4.2695191950770095e-06,0.0,0.0001129052470787,0.0,0.0,5.345088481903076,0.0,0.0,0.0,0.2324025481939315,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634322240948677,-1620.6138916015625,304.15106201171875,0.670002818107605,0.1130814179778099,0.1031069308519363,293.4740905761719,297.1499938964844,293.1499938964844,0.0017038348596543,-136.31674194335938,293.4837646484375,0.4983799755573272,0.050000000745058,0.0488022379577159,293.1549377441406,297.1499938964844,293.1499938964844,0.1687493175268173,-2709.43212890625,304.1503601074219,0.8630124926567078,0.2452117949724197,0.1723891496658325,293.2081298828125,297.1499938964844,293.1499938964844,0.1846735328435897,-3940.48828125,304.1552429199219,0.8839743137359619,0.2632572948932647,0.2506215274333954,293.2765808105469,297.1499938964844,293.1499938964844,0.0086420215666294,-2819.8759765625,301.234619140625,0.4983799755573272,0.050000000745058,0.2314967960119247,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.27655029296875,291.1574401855469,1.0,0.2305755019187927,0.7977660298347473,0.7977660298347473,1.0,1.0,-0.9677866101264954,0.3809915781021118,0.5867950320243835,0.238967552781105,0.0,0.0,0.1818530559539795,43.85999298095703,55.0,-0.8659229278564453,-5018.79443359375,123.6475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.1112506315112114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357284784317016,0.1357327401638031,-4.2695191950770095e-06,0.0,0.0001129052470787,0.0,0.0,5.345088481903076,0.0,0.0,0.0,0.2324025481939315,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.063245803117752,-1617.37158203125,304.1510314941406,0.6604510545730591,0.1127244383096695,0.1028949171304702,293.471923828125,297.1499938964844,293.1499938964844,0.0016290807398036,-130.33973693847656,293.3769226074219,0.4918676018714905,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684820801019668,-2705.959228515625,304.1506652832031,0.8515917658805847,0.2447259724140167,0.1721536815166473,293.2069396972656,297.1499938964844,293.1499938964844,0.1837082058191299,-3924.11962890625,304.1551208496094,0.8710209131240845,0.2620264887809753,0.2495684474706649,293.27703857421875,297.1499938964844,293.1499938964844,0.0086079007014632,-2813.85986328125,301.1893005371094,0.4918676018714905,0.050000000745058,0.2320304960012436,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2770080566406,291.1567077636719,1.0,0.23462875187397,0.7977299690246582,0.7977299690246582,1.0,1.0,-0.9667612314224244,0.3804362416267395,0.5863250494003296,0.2389763593673706,0.0,0.0,0.1809940338134765,46.70123672485352,58.0,-0.9669634699821472,-5003.6875,128.08053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.1109704002737999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352609544992447,0.1352652311325073,-4.268660632078536e-06,0.0,0.0001126208517234,0.0,0.0,5.325031757354736,0.0,0.0,0.0,0.2323357760906219,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.063245803117752,-1617.37158203125,304.1510314941406,0.6604510545730591,0.1127244383096695,0.1028949171304702,293.471923828125,297.1499938964844,293.1499938964844,0.0016290807398036,-130.33973693847656,293.3769226074219,0.4918676018714905,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684820801019668,-2705.959228515625,304.1506652832031,0.8515917658805847,0.2447259724140167,0.1721536815166473,293.2069396972656,297.1499938964844,293.1499938964844,0.1837082058191299,-3924.11962890625,304.1551208496094,0.8710209131240845,0.2620264887809753,0.2495684474706649,293.27703857421875,297.1499938964844,293.1499938964844,0.0086079007014632,-2813.85986328125,301.1893005371094,0.4918676018714905,0.050000000745058,0.2320304960012436,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2770080566406,291.1567077636719,1.0,0.23462875187397,0.7977299690246582,0.7977299690246582,1.0,1.0,-0.9667612314224244,0.3804362416267395,0.5863250494003296,0.2389763593673706,0.0,0.0,0.1809940338134765,46.70123672485352,58.0,-0.9669634699821472,-5003.6875,128.08053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.1109704002737999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352609544992447,0.1352652311325073,-4.268660632078536e-06,0.0,0.0001126208517234,0.0,0.0,5.325031757354736,0.0,0.0,0.0,0.2323357760906219,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631513595581054,-1615.729248046875,304.1510009765625,0.6559508442878723,0.1125425398349762,0.1027873679995536,293.4711608886719,297.1499938964844,293.1499938964844,0.0015911806840449,-127.3092803955078,293.3228759765625,0.488747626543045,0.050000000745058,0.0489724315702915,293.1577453613281,297.1499938964844,293.1499938964844,0.168312519788742,-2703.7587890625,304.1508483886719,0.846170961856842,0.2444377541542053,0.1720059961080551,293.20635986328125,297.1499938964844,293.1499938964844,0.1832347512245178,-3916.083984375,304.1550598144531,0.864896297454834,0.2614191174507141,0.249051034450531,293.2772827148437,297.1499938964844,293.1499938964844,0.0085909701883792,-2810.8720703125,301.16650390625,0.488747626543045,0.050000000745058,0.2323041260242462,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238037109375,293.2772521972656,291.1563415527344,1.0,0.2366703152656555,0.797711968421936,0.797711968421936,1.0,1.0,-0.966231644153595,0.3801586031913757,0.586073100566864,0.2389573603868484,0.0,0.0,0.1806051433086395,48.15738296508789,58.0,-1.001320242881775,-4996.76416015625,130.34776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,304.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.1108493655920028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350496709346771,0.1350539475679397,-4.268270913598826e-06,0.0,0.000112498011731,0.0,0.0,5.315969467163086,0.0,0.0,0.0,0.2323055565357208,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630557984113693,-1614.0677490234375,304.1510009765625,0.6516389846801758,0.1123584806919097,0.1026785671710968,293.4706115722656,297.1499938964844,293.1499938964844,0.0015528915682807,-124.24758911132812,293.2684326171875,0.4856825768947601,0.050000000745058,0.0490309037268161,293.1588439941406,297.1499938964844,293.1499938964844,0.1681187450885772,-2701.24609375,304.15106201171875,0.8409383893013,0.2441197484731674,0.1718382835388183,293.2057800292969,297.1499938964844,293.1499938964844,0.1827667504549026,-3908.136474609375,304.15496826171875,0.8590160608291626,0.2608167827129364,0.2485391497611999,293.277587890625,297.1499938964844,293.1499938964844,0.0085740704089403,-2807.883544921875,301.1435546875,0.4856825768947601,0.050000000745058,0.2325815111398697,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0272827148437,293.2775573730469,291.15594482421875,1.0,0.2387148737907409,0.7976953387260437,0.7976953387260437,1.0,1.0,-0.9656885266304016,0.3798799514770508,0.5858085751533508,0.2389226406812667,0.0,0.0,0.1802417039871215,49.63307571411133,46.0,-1.0238821506500244,-4990.2392578125,132.6413116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369384765625,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1107392981648445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348520964384079,0.1348563730716705,-4.2679052967287134e-06,0.0,0.0001123863112297,0.0,0.0,5.307497024536133,0.0,0.0,0.0,0.2322773188352584,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627510920166969,-1608.737060546875,304.15118408203125,0.6525111198425293,0.112017311155796,0.1023390889167785,293.4699401855469,297.1499938964844,293.1499938964844,0.0014711637049913,-117.7077178955078,293.1593017578125,0.4868945479393005,0.050000000745058,0.0490076206624507,293.1611022949219,297.1499938964844,293.1499938964844,0.1675436645746231,-2693.761474609375,304.15167236328125,0.8421361446380615,0.2434374243021011,0.1713559180498123,293.20458984375,297.1499938964844,293.1499938964844,0.181717187166214,-3890.21630859375,304.15509033203125,0.8597859740257263,0.2596487402915954,0.2474003732204437,293.2781066894531,297.1499938964844,293.1499938964844,0.0085075618699193,-2793.7021484375,301.09796142578125,0.4868945479393005,0.050000000745058,0.2324710488319397,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.15631103515625,1.0,0.2370849996805191,0.7976621389389038,0.7976621389389038,1.0,1.0,-0.9631754159927368,0.3787194788455963,0.5844559073448181,0.2384432256221771,0.0,0.0,0.1794481128454208,49.0136833190918,34.0,0.762089192867279,-4975.525390625,131.01620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1105446815490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344626545906067,0.1344669163227081,-4.267228632670594e-06,0.0,0.0001121887980843,0.0,0.0,5.290856838226318,0.0,0.0,0.0,0.2322218120098114,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627510920166969,-1608.737060546875,304.15118408203125,0.6525111198425293,0.112017311155796,0.1023390889167785,293.4699401855469,297.1499938964844,293.1499938964844,0.0014711637049913,-117.7077178955078,293.1593017578125,0.4868945479393005,0.050000000745058,0.0490076206624507,293.1611022949219,297.1499938964844,293.1499938964844,0.1675436645746231,-2693.761474609375,304.15167236328125,0.8421361446380615,0.2434374243021011,0.1713559180498123,293.20458984375,297.1499938964844,293.1499938964844,0.181717187166214,-3890.21630859375,304.15509033203125,0.8597859740257263,0.2596487402915954,0.2474003732204437,293.2781066894531,297.1499938964844,293.1499938964844,0.0085075618699193,-2793.7021484375,301.09796142578125,0.4868945479393005,0.050000000745058,0.2324710488319397,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.15631103515625,1.0,0.2370849996805191,0.7976621389389038,0.7976621389389038,1.0,1.0,-0.9631754159927368,0.3787194788455963,0.5844559073448181,0.2384432256221771,0.0,0.0,0.1794481128454208,49.0136833190918,34.0,0.762089192867279,-4975.525390625,131.01620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1105446815490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344626545906067,0.1344669163227081,-4.267228632670594e-06,0.0,0.0001121887980843,0.0,0.0,5.290856838226318,0.0,0.0,0.0,0.2322218120098114,4.0,0.0,1.0
