time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623860321938991,-1602.3367919921875,304.1513977050781,0.6618265509605408,0.1117432937026023,0.1019468083977699,293.4697265625,297.1499938964844,293.1499938964844,0.0013853713171556,-110.83464813232422,293.05084228515625,0.4943862557411194,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.1668025106191635,-2684.105224609375,304.15234375,0.8535768985748291,0.242718756198883,0.1707604527473449,293.2031555175781,297.1499938964844,293.1499938964844,0.1805947870016098,-3870.97802734375,304.1552429199219,0.8715416789054871,0.2585555613040924,0.2462134808301925,293.2784423828125,297.1499938964844,293.1499938964844,0.0084151439368724,-2772.740478515625,301.0531921386719,0.4943862557411194,0.050000000745058,0.231817826628685,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784423828125,291.15850830078125,1.0,0.2313938587903976,0.7976289391517639,0.7976289391517639,1.0,1.0,-0.9596163034439088,0.3771312832832336,0.582485020160675,0.2376280575990677,0.0,0.0,0.178217202425003,45.4815673828125,25.0,2.5983211994171143,-4956.4501953125,124.39324951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,304.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1103662922978401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338819414377212,0.1338862180709839,-4.266369160177419e-06,0.0,0.000112007757707,0.0,0.0,5.266243934631348,0.0,0.0,0.0,0.2321416437625885,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623860321938991,-1602.3367919921875,304.1513977050781,0.6618265509605408,0.1117432937026023,0.1019468083977699,293.4697265625,297.1499938964844,293.1499938964844,0.0013853713171556,-110.83464813232422,293.05084228515625,0.4943862557411194,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.1668025106191635,-2684.105224609375,304.15234375,0.8535768985748291,0.242718756198883,0.1707604527473449,293.2031555175781,297.1499938964844,293.1499938964844,0.1805947870016098,-3870.97802734375,304.1552429199219,0.8715416789054871,0.2585555613040924,0.2462134808301925,293.2784423828125,297.1499938964844,293.1499938964844,0.0084151439368724,-2772.740478515625,301.0531921386719,0.4943862557411194,0.050000000745058,0.231817826628685,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784423828125,291.15850830078125,1.0,0.2313938587903976,0.7976289391517639,0.7976289391517639,1.0,1.0,-0.9596163034439088,0.3771312832832336,0.582485020160675,0.2376280575990677,0.0,0.0,0.178217202425003,45.4815673828125,25.0,2.5983211994171143,-4956.4501953125,124.39324951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,304.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1103662922978401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338819414377212,0.1338862180709839,-4.266369160177419e-06,0.0,0.000112007757707,0.0,0.0,5.266243934631348,0.0,0.0,0.0,0.2321416437625885,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620246119797229,-1596.0172119140625,304.1515197753906,0.6772916316986084,0.1115232557058334,0.1015601381659507,293.4701538085937,297.1499938964844,293.1499938964844,0.001297250855714,-103.77643585205078,292.9408264160156,0.5062683820724487,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659632474184036,-2673.1904296875,304.1529541015625,0.8723961710929871,0.2419209629297256,0.1700855046510696,293.2015380859375,297.1499938964844,293.1499938964844,0.1794888973236084,-3852.018310546875,304.15533447265625,0.8910548090934753,0.2575332820415497,0.2450455427169799,293.278564453125,297.1499938964844,293.1499938964844,0.0083132516592741,-2749.1396484375,301.00897216796875,0.5062683820724487,0.050000000745058,0.2309260666370391,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.16064453125,1.0,0.2237167507410049,0.7976173758506775,0.7976173758506775,1.0,1.0,-0.9556443095207214,0.3754026293754577,0.5802416801452637,0.236616238951683,0.0,0.0,0.1766785532236099,40.66876220703125,25.0,2.8049521446228027,-4934.4560546875,115.64156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,304.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1101708337664604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331207305192947,0.1331250071525573,-4.265175903128693e-06,0.0,0.0001118093932745,0.0,0.0,5.2339277267456055,0.0,0.0,0.0,0.2320362329483032,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620246119797229,-1596.0172119140625,304.1515197753906,0.6772916316986084,0.1115232557058334,0.1015601381659507,293.4701538085937,297.1499938964844,293.1499938964844,0.001297250855714,-103.77643585205078,292.9408264160156,0.5062683820724487,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659632474184036,-2673.1904296875,304.1529541015625,0.8723961710929871,0.2419209629297256,0.1700855046510696,293.2015380859375,297.1499938964844,293.1499938964844,0.1794888973236084,-3852.018310546875,304.15533447265625,0.8910548090934753,0.2575332820415497,0.2450455427169799,293.278564453125,297.1499938964844,293.1499938964844,0.0083132516592741,-2749.1396484375,301.00897216796875,0.5062683820724487,0.050000000745058,0.2309260666370391,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.16064453125,1.0,0.2237167507410049,0.7976173758506775,0.7976173758506775,1.0,1.0,-0.9556443095207214,0.3754026293754577,0.5802416801452637,0.236616238951683,0.0,0.0,0.1766785532236099,40.66876220703125,25.0,2.8049521446228027,-4934.4560546875,115.64156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,304.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1101708337664604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331207305192947,0.1331250071525573,-4.265175903128693e-06,0.0,0.0001118093932745,0.0,0.0,5.2339277267456055,0.0,0.0,0.0,0.2320362329483032,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617256313562393,-1590.81494140625,304.1515197753906,0.6911438703536987,0.1113129183650016,0.1012385636568069,293.4717102050781,297.1499938964844,293.1499938964844,0.0012082123430445,-96.64917755126952,292.8267822265625,0.517333447933197,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650352478027343,-2661.143798828125,304.1535339355469,0.8890591859817505,0.2409217804670334,0.1693272292613983,293.1999206542969,297.1499938964844,293.1499938964844,0.1784812957048416,-3834.779296875,304.1552429199219,0.9084489941596984,0.2565547227859497,0.2439733296632766,293.278564453125,297.1499938964844,293.1499938964844,0.0082236612215638,-2728.449462890625,300.9647827148437,0.517333447933197,0.050000000745058,0.2302522957324981,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.1617736816406,1.0,0.2179081439971923,0.7976057529449463,0.7976057529449463,1.0,1.0,-0.9520817995071412,0.3738960027694702,0.5781857967376709,0.2355991750955581,0.0,0.0,0.1750090271234512,37.02267074584961,25.0,1.541173815727234,-4912.4892578125,108.93795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,304.3350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.1099328100681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322679221630096,0.132272183895111,-4.263761638867436e-06,0.0,0.0001115678242058,0.0,0.0,5.197669982910156,0.0,0.0,0.0,0.2319173216819763,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617256313562393,-1590.81494140625,304.1515197753906,0.6911438703536987,0.1113129183650016,0.1012385636568069,293.4717102050781,297.1499938964844,293.1499938964844,0.0012082123430445,-96.64917755126952,292.8267822265625,0.517333447933197,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650352478027343,-2661.143798828125,304.1535339355469,0.8890591859817505,0.2409217804670334,0.1693272292613983,293.1999206542969,297.1499938964844,293.1499938964844,0.1784812957048416,-3834.779296875,304.1552429199219,0.9084489941596984,0.2565547227859497,0.2439733296632766,293.278564453125,297.1499938964844,293.1499938964844,0.0082236612215638,-2728.449462890625,300.9647827148437,0.517333447933197,0.050000000745058,0.2302522957324981,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.1617736816406,1.0,0.2179081439971923,0.7976057529449463,0.7976057529449463,1.0,1.0,-0.9520817995071412,0.3738960027694702,0.5781857967376709,0.2355991750955581,0.0,0.0,0.1750090271234512,37.02267074584961,25.0,1.541173815727234,-4912.4892578125,108.93795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,304.3350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.1099328100681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322679221630096,0.132272183895111,-4.263761638867436e-06,0.0,0.0001115678242058,0.0,0.0,5.197669982910156,0.0,0.0,0.0,0.2319173216819763,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615862943232059,-1588.4002685546875,304.1514892578125,0.6970729827880859,0.1111963093280792,0.1010852605104446,293.4730529785156,297.1499938964844,293.1499938964844,0.0011630030348896,-93.03255462646484,292.7675170898437,0.5223008394241333,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645121723413467,-2654.356201171875,304.1538391113281,0.8960886597633362,0.2403195351362228,0.1688915938138961,293.1991882324219,297.1499938964844,293.1499938964844,0.1780079007148742,-3826.69091796875,304.1551513671875,0.9164594411849976,0.2560715675354004,0.2434609234333038,293.2785949707031,297.1499938964844,293.1499938964844,0.0081829847767949,-2719.116455078125,300.9424743652344,0.5223008394241333,0.050000000745058,0.2299896776676178,291.16180419921875,291.1499938964844,274.8500061035156,271.3261413574219,286.0448303222656,293.2785949707031,291.16180419921875,1.0,0.2155064642429351,0.7975999712944031,0.7975999712944031,1.0,1.0,-0.9503782391548156,0.3731910288333893,0.577187180519104,0.2350740581750869,0.0,0.0,0.1742120236158371,35.59629440307617,25.0,0.7619350552558899,-4902.1591796875,106.26217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,304.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1097940281033515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318503618240356,0.131854623556137,-4.263031769369263e-06,0.0,0.0001114269834943,0.0,0.0,5.179888725280762,0.0,0.0,0.0,0.2318586260080337,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614469163119792,-1585.9876708984375,304.1514892578125,0.7024345397949219,0.1110700517892837,0.1009309887886047,293.47479248046875,297.1499938964844,293.1499938964844,0.0011171355145052,-89.36373901367188,292.7068786621094,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639403998851776,-2646.93310546875,304.1541748046875,0.9023649096488952,0.2396474033594131,0.168413370847702,293.1984558105469,297.1499938964844,293.1499938964844,0.1775459051132202,-3818.796142578125,304.1550598144531,0.923956334590912,0.2555901706218719,0.2429583519697189,293.27862548828125,297.1499938964844,293.1499938964844,0.0081441765651106,-2710.22607421875,300.92010498046875,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617431640625,291.1499938964844,274.8500061035156,271.3283386230469,286.0453491210937,293.27862548828125,291.1617126464844,1.0,0.2133772522211074,0.7976053357124329,0.7976053357124329,1.0,1.0,-0.9486861228942872,0.3725016117095947,0.5761845111846924,0.2345286309719085,0.0,0.0,0.1734365224838256,34.360389709472656,25.0,0.2228459119796753,-4892.32421875,103.90544891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,304.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1096423491835594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314481198787689,0.1314523816108703,-4.262320544512477e-06,0.0,0.000111273046059,0.0,0.0,5.162759304046631,0.0,0.0,0.0,0.2318018972873687,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611593872308731,-1581.0140380859375,304.1514587402344,0.7114240527153015,0.1107847392559051,0.1006119549274444,293.4794311523437,297.1499938964844,293.1499938964844,0.0010230293264612,-81.83670043945312,292.581298828125,0.535133421421051,0.050000000745058,0.0483598783612251,293.1773986816406,297.1499938964844,293.1499938964844,0.1626367568969726,-2629.990234375,304.15496826171875,0.9132209420204164,0.2380876839160919,0.1673209369182586,293.1971435546875,297.1499938964844,293.1499938964844,0.1766446232795715,-3803.381591796875,304.1548767089844,0.9368005394935608,0.2546287178993225,0.2419747710227966,293.27880859375,297.1499938964844,293.1499938964844,0.0080709708854556,-2693.465087890625,300.8749389648437,0.535133421421051,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.2787780761719,291.1614074707031,1.0,0.2098132818937301,0.7976160049438477,0.7976160049438477,1.0,1.0,-0.9452818632125854,0.371142566204071,0.5741392970085144,0.2333624809980392,0.0,0.0,0.1719265282154083,32.363914489746094,25.0,-0.2844656407833099,-4873.5693359375,99.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1093021631240844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306723952293396,0.130676656961441,-4.26095766670187e-06,0.0,0.0001109277945943,0.0,0.0,5.129764080047607,0.0,0.0,0.0,0.2316926568746566,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611593872308731,-1581.0140380859375,304.1514587402344,0.7114240527153015,0.1107847392559051,0.1006119549274444,293.4794311523437,297.1499938964844,293.1499938964844,0.0010230293264612,-81.83670043945312,292.581298828125,0.535133421421051,0.050000000745058,0.0483598783612251,293.1773986816406,297.1499938964844,293.1499938964844,0.1626367568969726,-2629.990234375,304.15496826171875,0.9132209420204164,0.2380876839160919,0.1673209369182586,293.1971435546875,297.1499938964844,293.1499938964844,0.1766446232795715,-3803.381591796875,304.1548767089844,0.9368005394935608,0.2546287178993225,0.2419747710227966,293.27880859375,297.1499938964844,293.1499938964844,0.0080709708854556,-2693.465087890625,300.8749389648437,0.535133421421051,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.2787780761719,291.1614074707031,1.0,0.2098132818937301,0.7976160049438477,0.7976160049438477,1.0,1.0,-0.9452818632125854,0.371142566204071,0.5741392970085144,0.2333624809980392,0.0,0.0,0.1719265282154083,32.363914489746094,25.0,-0.2844656407833099,-4873.5693359375,99.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1093021631240844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306723952293396,0.130676656961441,-4.26095766670187e-06,0.0,0.0001109277945943,0.0,0.0,5.129764080047607,0.0,0.0,0.0,0.2316926568746566,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608512759208679,-1575.6868896484375,304.1514892578125,0.7180612087249756,0.1104530245065689,0.100270465016365,293.485595703125,297.1499938964844,293.1499938964844,0.0009253452881239,-74.02318572998047,292.4499816894531,0.5419170260429382,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611146032810211,-2610.1767578125,304.1558532714844,0.9216966032981871,0.2362453192472458,0.1660453081130981,293.1960144042969,297.1499938964844,293.1499938964844,0.1757612228393554,-3788.247802734375,304.1547241210937,0.9467376470565796,0.2536646127700805,0.2410092800855636,293.2791748046875,297.1499938964844,293.1499938964844,0.008002053014934,-2677.66455078125,300.82928466796875,0.5419170260429382,0.050000000745058,0.2291263341903686,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.2791442871094,291.1611633300781,1.0,0.2069763988256454,0.7976266741752625,0.7976266741752625,1.0,1.0,-0.9417866468429564,0.3697810769081116,0.572005569934845,0.2320817559957504,0.0,0.0,0.1704498380422592,30.856836318969727,25.0,-0.3184637725353241,-4855.46923828125,96.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,304.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1089185625314712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299216002225875,0.129925861954689,-4.259652541804826e-06,0.0,0.0001105384944821,0.0,0.0,5.097879886627197,0.0,0.0,0.0,0.2315872460603714,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608512759208679,-1575.6868896484375,304.1514892578125,0.7180612087249756,0.1104530245065689,0.100270465016365,293.485595703125,297.1499938964844,293.1499938964844,0.0009253452881239,-74.02318572998047,292.4499816894531,0.5419170260429382,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611146032810211,-2610.1767578125,304.1558532714844,0.9216966032981871,0.2362453192472458,0.1660453081130981,293.1960144042969,297.1499938964844,293.1499938964844,0.1757612228393554,-3788.247802734375,304.1547241210937,0.9467376470565796,0.2536646127700805,0.2410092800855636,293.2791748046875,297.1499938964844,293.1499938964844,0.008002053014934,-2677.66455078125,300.82928466796875,0.5419170260429382,0.050000000745058,0.2291263341903686,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.2791442871094,291.1611633300781,1.0,0.2069763988256454,0.7976266741752625,0.7976266741752625,1.0,1.0,-0.9417866468429564,0.3697810769081116,0.572005569934845,0.2320817559957504,0.0,0.0,0.1704498380422592,30.856836318969727,25.0,-0.3184637725353241,-4855.46923828125,96.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,304.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1089185625314712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299216002225875,0.129925861954689,-4.259652541804826e-06,0.0,0.0001105384944821,0.0,0.0,5.097879886627197,0.0,0.0,0.0,0.2315872460603714,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605153664946556,-1569.8818359375,304.15155029296875,0.7229049801826477,0.1100726798176765,0.0998995751142501,293.4931335449219,297.1499938964844,293.1499938964844,0.0008237262372858,-65.89434051513672,292.3127746582031,0.5473759770393372,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1593722701072693,-2587.457275390625,304.15679931640625,0.9275328516960144,0.2341264486312866,0.1645863056182861,293.1950378417969,297.1499938964844,293.1499938964844,0.1748857945203781,-3773.22314453125,304.15460205078125,0.954101264476776,0.2526940703392029,0.2400531619787216,293.2796936035156,297.1499938964844,293.1499938964844,0.0079361088573932,-2662.495361328125,300.7830505371094,0.5473759770393372,0.050000000745058,0.2289235740900039,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796325683594,291.1611022949219,1.0,0.2046914249658584,0.7976405620574951,0.7976405620574951,1.0,1.0,-0.938148021697998,0.3683942556381225,0.5697537660598755,0.2306751310825348,0.0,0.0,0.1689743995666504,29.71626663208008,25.0,-0.1281518936157226,-4837.46630859375,94.28138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,304.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1084983423352241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291800141334533,0.1291842758655548,-4.258378339727642e-06,0.0,0.0001101120215025,0.0,0.0,5.066437721252441,0.0,0.0,0.0,0.2314834594726562,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605153664946556,-1569.8818359375,304.15155029296875,0.7229049801826477,0.1100726798176765,0.0998995751142501,293.4931335449219,297.1499938964844,293.1499938964844,0.0008237262372858,-65.89434051513672,292.3127746582031,0.5473759770393372,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1593722701072693,-2587.457275390625,304.15679931640625,0.9275328516960144,0.2341264486312866,0.1645863056182861,293.1950378417969,297.1499938964844,293.1499938964844,0.1748857945203781,-3773.22314453125,304.15460205078125,0.954101264476776,0.2526940703392029,0.2400531619787216,293.2796936035156,297.1499938964844,293.1499938964844,0.0079361088573932,-2662.495361328125,300.7830505371094,0.5473759770393372,0.050000000745058,0.2289235740900039,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796325683594,291.1611022949219,1.0,0.2046914249658584,0.7976405620574951,0.7976405620574951,1.0,1.0,-0.938148021697998,0.3683942556381225,0.5697537660598755,0.2306751310825348,0.0,0.0,0.1689743995666504,29.71626663208008,25.0,-0.1281518936157226,-4837.46630859375,94.28138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,304.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1084983423352241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291800141334533,0.1291842758655548,-4.258378339727642e-06,0.0,0.0001101120215025,0.0,0.0,5.066437721252441,0.0,0.0,0.0,0.2314834594726562,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601473823189735,-1563.5274658203125,304.1516418457031,0.7263595461845398,0.1096426621079444,0.0994947925209999,293.501953125,297.1499938964844,293.1499938964844,0.0007179669919423,-57.43388748168945,292.1695861816406,0.5516632199287415,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574157327413559,-2561.894287109375,304.15777587890625,0.9309444427490234,0.2317418754100799,0.1629483252763748,293.1942443847656,297.1499938964844,293.1499938964844,0.1740125268697738,-3758.207763671875,304.154541015625,0.9593620896339417,0.2517144381999969,0.2391001135110855,293.2803955078125,297.1499938964844,293.1499938964844,0.0078722527250647,-2647.74072265625,300.7362365722656,0.5516632199287415,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.28033447265625,291.1612243652344,1.0,0.2028231471776962,0.7976544499397278,0.7976544499397278,1.0,1.0,-0.9343336820602416,0.3669679164886474,0.5673657655715942,0.2291348725557327,0.0,0.0,0.1674761772155761,28.851192474365234,25.0,0.0957210734486579,-4819.14111328125,92.1445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.1080482974648475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284339874982834,0.1284382343292236,-4.257109139871318e-06,0.0,0.0001096552878152,0.0,0.0,5.034855365753174,0.0,0.0,0.0,0.2313793748617172,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601473823189735,-1563.5274658203125,304.1516418457031,0.7263595461845398,0.1096426621079444,0.0994947925209999,293.501953125,297.1499938964844,293.1499938964844,0.0007179669919423,-57.43388748168945,292.1695861816406,0.5516632199287415,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574157327413559,-2561.894287109375,304.15777587890625,0.9309444427490234,0.2317418754100799,0.1629483252763748,293.1942443847656,297.1499938964844,293.1499938964844,0.1740125268697738,-3758.207763671875,304.154541015625,0.9593620896339417,0.2517144381999969,0.2391001135110855,293.2803955078125,297.1499938964844,293.1499938964844,0.0078722527250647,-2647.74072265625,300.7362365722656,0.5516632199287415,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.28033447265625,291.1612243652344,1.0,0.2028231471776962,0.7976544499397278,0.7976544499397278,1.0,1.0,-0.9343336820602416,0.3669679164886474,0.5673657655715942,0.2291348725557327,0.0,0.0,0.1674761772155761,28.851192474365234,25.0,0.0957210734486579,-4819.14111328125,92.1445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.1080482974648475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284339874982834,0.1284382343292236,-4.257109139871318e-06,0.0,0.0001096552878152,0.0,0.0,5.034855365753174,0.0,0.0,0.0,0.2313793748617172,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599508360028266,-1560.136474609375,304.1517028808594,0.727644681930542,0.1094105243682861,0.0992791652679443,293.5067749023437,297.1499938964844,293.1499938964844,0.0006634991732425,-53.0765266418457,292.0957336425781,0.5534164905548096,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563596874475479,-2548.07421875,304.1582946777344,0.9318330883979796,0.2304539084434509,0.1620640158653259,293.19390869140625,297.1499938964844,293.1499938964844,0.1735755652189254,-3750.68408203125,304.1545104980469,0.9613354802131652,0.2512211203575134,0.2386234104633331,293.2807922363281,297.1499938964844,293.1499938964844,0.0078409174457192,-2640.47216796875,300.71258544921875,0.5534164905548096,0.050000000745058,0.2287137508392334,291.16131591796875,291.1499938964844,274.8500061035156,271.3481750488281,286.044189453125,293.2810974121094,291.16131591796875,1.0,0.2020137161016464,0.7976614236831665,0.7976614236831665,1.0,1.0,-0.9323549270629884,0.3662375211715698,0.5661174058914185,0.2283131778240203,0.0,0.0,0.1667131930589676,28.501134872436523,25.0,0.2309209406375885,-4809.70556640625,91.19888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1078138947486877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128056600689888,0.1280608475208282,-4.256471129338024e-06,0.0,0.0001094173931051,0.0,0.0,5.018896102905273,0.0,0.0,0.0,0.2313268333673477,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597516857087612,-1556.7020263671875,304.1517639160156,0.7286941409111023,0.1091842576861381,0.0990621894598007,293.51190185546875,297.1499938964844,293.1499938964844,0.0006079933373257,-48.63584518432617,292.0204772949219,0.5549448132514954,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552536934614181,-2533.581298828125,304.1587829589844,0.9322456121444702,0.229109451174736,0.1611391603946685,293.1935729980469,297.1499938964844,293.1499938964844,0.1731381118297577,-3743.143798828125,304.15447998046875,0.9629490971565248,0.2507313191890716,0.2381487786769867,293.2812194824219,297.1499938964844,293.1499938964844,0.0078098424710333,-2633.22900390625,300.6888122558594,0.5549448132514954,0.050000000745058,0.2286628484725952,291.1615600585937,291.1499938964844,274.8500061035156,271.35040283203125,286.04510498046875,293.2843017578125,291.1616516113281,1.0,0.2012730538845062,0.7976741790771484,0.7976741790771484,1.0,1.0,-0.9303407669067384,0.3655015826225281,0.5648391842842102,0.227460503578186,0.0,0.0,0.1659201681613922,28.19581794738769,25.0,0.7265464067459106,-4799.8330078125,90.3207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.1075739711523056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276717185974121,0.1276759654283523,-4.25582766183652e-06,0.0,0.0001091739031835,0.0,0.0,5.002636432647705,0.0,0.0,0.0,0.2312733083963394,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593668781220912,-1550.070068359375,304.1518249511719,0.7302426695823669,0.1087434589862823,0.0986481457948684,293.5228576660156,297.1499938964844,293.1499938964844,0.0005070977495051,-38.22996139526367,291.8658142089844,0.557420015335083,0.050000000745058,0.0481877997517585,293.2108459472656,297.1499938964844,293.1499938964844,0.1529013961553573,-2502.69091796875,304.1597900390625,0.9318178296089172,0.226253405213356,0.1591759324073791,293.1929016113281,297.1499938964844,293.1499938964844,0.1722691357135772,-3728.142578125,304.1544189453125,0.9652910828590392,0.2497626096010208,0.2372152805328369,293.2821960449219,297.1499938964844,293.1499938964844,0.0077481591142714,-2618.736572265625,300.6409606933594,0.557420015335083,0.050000000745058,0.2285821735858917,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.29150390625,291.1628112792969,1.0,0.1999656111001968,0.7976996302604675,0.7976996302604675,1.0,1.0,-0.9262496829032898,0.3640348613262176,0.5622147917747498,0.2256612479686737,0.0,0.0,0.1641556769609451,27.695619583129883,25.0,1.3568546772003174,-4778.56103515625,88.73637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1070774495601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268280893564224,0.1268323361873626,-4.254461146047106e-06,0.0,0.000108669999463,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2311567664146423,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593668781220912,-1550.070068359375,304.1518249511719,0.7302426695823669,0.1087434589862823,0.0986481457948684,293.5228576660156,297.1499938964844,293.1499938964844,0.0005070977495051,-38.22996139526367,291.8658142089844,0.557420015335083,0.050000000745058,0.0481877997517585,293.2108459472656,297.1499938964844,293.1499938964844,0.1529013961553573,-2502.69091796875,304.1597900390625,0.9318178296089172,0.226253405213356,0.1591759324073791,293.1929016113281,297.1499938964844,293.1499938964844,0.1722691357135772,-3728.142578125,304.1544189453125,0.9652910828590392,0.2497626096010208,0.2372152805328369,293.2821960449219,297.1499938964844,293.1499938964844,0.0077481591142714,-2618.736572265625,300.6409606933594,0.557420015335083,0.050000000745058,0.2285821735858917,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.29150390625,291.1628112792969,1.0,0.1999656111001968,0.7976996302604675,0.7976996302604675,1.0,1.0,-0.9262496829032898,0.3640348613262176,0.5622147917747498,0.2256612479686737,0.0,0.0,0.1641556769609451,27.695619583129883,25.0,1.3568546772003174,-4778.56103515625,88.73637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1070774495601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268280893564224,0.1268323361873626,-4.254461146047106e-06,0.0,0.000108669999463,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2311567664146423,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058981966227293,-1543.4521484375,304.15185546875,0.7310940027236938,0.1082885712385177,0.0982326343655586,293.5347900390625,297.1499938964844,293.1499938964844,0.0004640977131202,-29.642995834350582,291.70428466796875,0.5592134594917297,0.050000000745058,0.0481757558882236,293.2183837890625,297.1499938964844,293.1499938964844,0.1503786146640777,-2469.47412109375,304.16070556640625,0.9298725128173828,0.2231771349906921,0.1570614725351333,293.1922912597656,297.1499938964844,293.1499938964844,0.1714166700839996,-3713.41845703125,304.1543884277344,0.966622531414032,0.2487988024950027,0.2362937331199646,293.28326416015625,297.1499938964844,293.1499938964844,0.0076874550431966,-2604.42041015625,300.59246826171875,0.5592134594917297,0.050000000745058,0.2285250425338745,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2997131347656,291.1636047363281,1.0,0.1988434940576553,0.7977251410484314,0.7977251410484314,1.0,1.0,-0.9220238924026488,0.3625700175762176,0.5594538450241089,0.2236808091402053,0.0,0.0,0.1622878015041351,27.31649780273437,25.0,1.1109440326690674,-4755.9150390625,87.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1065570712089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259197443723678,0.1259239912033081,-4.252964572515339e-06,0.0,0.0001081418813555,0.0,0.0,4.928807735443115,0.0,0.0,0.0,0.2310313880443573,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058981966227293,-1543.4521484375,304.15185546875,0.7310940027236938,0.1082885712385177,0.0982326343655586,293.5347900390625,297.1499938964844,293.1499938964844,0.0004640977131202,-29.642995834350582,291.70428466796875,0.5592134594917297,0.050000000745058,0.0481757558882236,293.2183837890625,297.1499938964844,293.1499938964844,0.1503786146640777,-2469.47412109375,304.16070556640625,0.9298725128173828,0.2231771349906921,0.1570614725351333,293.1922912597656,297.1499938964844,293.1499938964844,0.1714166700839996,-3713.41845703125,304.1543884277344,0.966622531414032,0.2487988024950027,0.2362937331199646,293.28326416015625,297.1499938964844,293.1499938964844,0.0076874550431966,-2604.42041015625,300.59246826171875,0.5592134594917297,0.050000000745058,0.2285250425338745,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2997131347656,291.1636047363281,1.0,0.1988434940576553,0.7977251410484314,0.7977251410484314,1.0,1.0,-0.9220238924026488,0.3625700175762176,0.5594538450241089,0.2236808091402053,0.0,0.0,0.1622878015041351,27.31649780273437,25.0,1.1109440326690674,-4755.9150390625,87.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1065570712089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259197443723678,0.1259239912033081,-4.252964572515339e-06,0.0,0.0001081418813555,0.0,0.0,4.928807735443115,0.0,0.0,0.0,0.2310313880443573,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585838444530963,-1536.62255859375,304.1518859863281,0.7313441634178162,0.1078101247549057,0.097800888121128,293.5478210449219,297.1499938964844,293.1499938964844,0.0004145029233768,-19.939491271972656,291.5353698730469,0.5604517459869385,0.050000000745058,0.0481675826013088,293.2260131835937,297.1499938964844,293.1499938964844,0.1477003991603851,-2434.103271484375,304.1615905761719,0.9266365766525269,0.2198995053768158,0.1548065096139907,293.1917724609375,297.1499938964844,293.1499938964844,0.1705748587846756,-3698.86767578125,304.1543273925781,0.9671465158462524,0.2478347569704055,0.2353767305612564,293.2843933105469,297.1499938964844,293.1499938964844,0.0076275100000202,-2590.2265625,300.54327392578125,0.5604517459869385,0.050000000745058,0.2284862697124481,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090515136719,291.1640625,1.0,0.1978578567504882,0.7977625727653503,0.7977625727653503,1.0,1.0,-0.917642056941986,0.3611189424991607,0.5565230846405029,0.2214643210172653,0.0,0.0,0.1603806167840957,27.02939987182617,25.0,0.6848384737968445,-4732.83154296875,86.04582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,304.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1060139611363411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249938756227493,0.1249981224536895,-4.251417522027623e-06,0.0,0.0001075906911864,0.0,0.0,4.889823913574219,0.0,0.0,0.0,0.2309033721685409,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585838444530963,-1536.62255859375,304.1518859863281,0.7313441634178162,0.1078101247549057,0.097800888121128,293.5478210449219,297.1499938964844,293.1499938964844,0.0004145029233768,-19.939491271972656,291.5353698730469,0.5604517459869385,0.050000000745058,0.0481675826013088,293.2260131835937,297.1499938964844,293.1499938964844,0.1477003991603851,-2434.103271484375,304.1615905761719,0.9266365766525269,0.2198995053768158,0.1548065096139907,293.1917724609375,297.1499938964844,293.1499938964844,0.1705748587846756,-3698.86767578125,304.1543273925781,0.9671465158462524,0.2478347569704055,0.2353767305612564,293.2843933105469,297.1499938964844,293.1499938964844,0.0076275100000202,-2590.2265625,300.54327392578125,0.5604517459869385,0.050000000745058,0.2284862697124481,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090515136719,291.1640625,1.0,0.1978578567504882,0.7977625727653503,0.7977625727653503,1.0,1.0,-0.917642056941986,0.3611189424991607,0.5565230846405029,0.2214643210172653,0.0,0.0,0.1603806167840957,27.02939987182617,25.0,0.6848384737968445,-4732.83154296875,86.04582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,304.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1060139611363411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249938756227493,0.1249981224536895,-4.251417522027623e-06,0.0,0.0001075906911864,0.0,0.0,4.889823913574219,0.0,0.0,0.0,0.2309033721685409,4.0,0.0,1.0
742980,293.1660461425781,297.1499938964844,293.1499938964844,0.0583228692412376,-1532.153564453125,304.1519470214844,0.7312296032905579,0.1074932217597961,0.0975169464945793,293.5566711425781,297.1499938964844,293.1499938964844,0.0003763146232813,-13.46546745300293,291.4242248535156,0.5609908699989319,0.050000000745058,0.0481640622019767,293.2308349609375,297.1499938964844,293.1499938964844,0.1459291726350784,-2410.647216796875,304.1621398925781,0.9239993691444396,0.2177259922027588,0.1533096581697464,293.19146728515625,297.1499938964844,293.1499938964844,0.1700455993413925,-3689.713623046875,304.154296875,0.9671244621276855,0.247222751379013,0.2347966432571411,293.28515625,297.1499938964844,293.1499938964844,0.0075898496434092,-2581.27734375,300.5117492675781,0.5609908699989319,0.050000000745058,0.228469580411911,291.1641540527344,291.1499938964844,274.8500061035156,271.36639404296875,286.0478820800781,293.3155822753906,291.1641540527344,1.0,0.1972895413637161,0.797786295413971,0.797786295413971,1.0,1.0,-0.9147840738296508,0.3602125346660614,0.5545715093612671,0.2199206054210662,0.0,0.0,0.1591704338788986,26.88616180419922,25.0,0.3909649550914764,-4718.1435546875,85.28328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,304.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1056597456336021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244068369269371,0.1244110837578773,-4.250430265528848e-06,0.0,0.0001072312079486,0.0,0.0,4.865124702453613,0.0,0.0,0.0,0.2308222353458404,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581682585179805,-1529.5089111328125,304.1519470214844,0.7310786247253418,0.1073046252131462,0.097348466515541,293.56201171875,297.1499938964844,293.1499938964844,0.0003501938481349,-9.582104682922363,291.3583679199219,0.5612289905548096,0.050000000745058,0.0481625162065029,293.23358154296875,297.1499938964844,293.1499938964844,0.1448794901371002,-2396.72119140625,304.1624450683594,0.9222922325134276,0.2164359986782074,0.1524205952882766,293.1913146972656,297.1499938964844,293.1499938964844,0.169740080833435,-3684.4267578125,304.1542663574219,0.967004418373108,0.2468676418066024,0.2344606071710586,293.2856140136719,297.1499938964844,293.1499938964844,0.0075681288726627,-2576.103515625,300.4933776855469,0.5612289905548096,0.050000000745058,0.2284622490406036,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.1641845703125,1.0,0.1969764083623886,0.7978000640869141,0.7978000640869141,1.0,1.0,-0.9131007194519044,0.3596936464309692,0.5534070730209351,0.2189747095108032,0.0,0.0,0.1584735810756683,26.81448173522949,25.0,0.2281841933727264,-4709.66162109375,84.85570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,304.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1054516956210136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240692138671875,0.1240734681487083,-4.249860467098188e-06,0.0,0.0001070200669346,0.0,0.0,4.850926876068115,0.0,0.0,0.0,0.2307755649089813,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579528622329235,-1525.827880859375,304.1520080566406,0.7307789325714111,0.1070408821105957,0.097113512456417,293.5696105957031,297.1499938964844,293.1499938964844,0.0003069802478421,-4.237663269042969,291.2666320800781,0.5614731907844543,0.050000000745058,0.0481609441339969,293.2373352050781,297.1499938964844,293.1499938964844,0.1434207111597061,-2377.33642578125,304.1628112792969,0.9197697043418884,0.2146408557891845,0.1511826962232589,293.1911315917969,297.1499938964844,293.1499938964844,0.1693242192268371,-3677.22802734375,304.1542663574219,0.966723382472992,0.2463821917772293,0.2340019196271896,293.2862548828125,297.1499938964844,293.1499938964844,0.0075385901145637,-2569.05126953125,300.4681701660156,0.5614731907844543,0.050000000745058,0.2284547835588455,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.046630859375,293.32537841796875,291.16412353515625,1.0,0.1965661495923996,0.7978187799453735,0.7978187799453735,1.0,1.0,-0.9107714295387268,0.358993262052536,0.5517781972885132,0.2176228463649749,0.0,0.0,0.1575313955545425,26.72872734069824,25.0,0.026636004447937,-4698.14990234375,84.28699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,304.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.1051651313900947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236133575439453,0.1236176043748855,-4.249089670338435e-06,0.0,0.0001067292396328,0.0,0.0,4.8317646980285645,0.0,0.0,0.0,0.2307125627994537,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577317886054515,-1522.0537109375,304.15203857421875,0.7303798198699951,0.1067694127559661,0.0968722030520439,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5616340041160583,0.050000000745058,0.0481599159538745,293.24102783203125,297.1499938964844,293.1499938964844,0.1419322341680526,-2357.51806640625,304.1632080078125,0.9170494079589844,0.2128066718578338,0.1499168574810028,293.1909484863281,297.1499938964844,293.1499938964844,0.1689087003469467,-3670.03125,304.1542358398437,0.966319501399994,0.245895117521286,0.233542338013649,293.28692626953125,297.1499938964844,293.1499938964844,0.0075091221369802,-2561.99609375,300.4428100585937,0.5616340041160583,0.050000000745058,0.2284499108791351,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.04547119140625,293.3314819335937,291.1640319824219,1.0,0.1961725652217865,0.7978413701057434,0.7978413701057434,1.0,1.0,-0.9084036946296692,0.35830157995224,0.5501021146774292,0.2162004113197326,0.0,0.0,0.1566006690263748,26.65519142150879,25.0,-0.1444415748119354,-4686.72021484375,83.73239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,304.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1048760786652565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231639981269836,0.1231682524085044,-4.248328878020402e-06,0.0,0.0001064358875737,0.0,0.0,4.8128862380981445,0.0,0.0,0.0,0.2306504845619201,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572696290910244,-1514.1746826171875,304.1521301269531,0.7293209433555603,0.1061981543898582,0.0963678956031799,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5617491006851196,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388788074254989,-2316.73486328125,304.16387939453125,0.911162793636322,0.2090363353490829,0.1473123878240585,293.190673828125,297.1499938964844,293.1499938964844,0.1680755615234375,-3655.587890625,304.1542053222656,0.9651995301246644,0.2449131608009338,0.2326184660196304,293.28826904296875,297.1499938964844,293.1499938964844,0.007450271397829,-2547.83544921875,300.3915405273437,0.5617491006851196,0.050000000745058,0.2284465730190277,291.1638488769531,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.3451843261719,291.1637878417969,1.0,0.1954242885112762,0.7978865504264832,0.7978865504264832,1.0,1.0,-0.9035584330558776,0.3569422364234924,0.5466161966323853,0.2131542861461639,0.0,0.0,0.154772013425827,26.53769302368164,25.0,-0.3061369359493255,-4664.0537109375,82.65542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,304.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1042943149805069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222861185669899,0.1222903653979301,-4.246841854183003e-06,0.0,0.0001058454727171,0.0,0.0,4.776037693023682,0.0,0.0,0.0,0.2305293083190918,4.0,0.0,1.0
