time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572696290910244,-1514.1746826171875,304.1521301269531,0.7293209433555603,0.1061981543898582,0.0963678956031799,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5617491006851196,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388788074254989,-2316.73486328125,304.16387939453125,0.911162793636322,0.2090363353490829,0.1473123878240585,293.190673828125,297.1499938964844,293.1499938964844,0.1680755615234375,-3655.587890625,304.1542053222656,0.9651995301246644,0.2449131608009338,0.2326184660196304,293.28826904296875,297.1499938964844,293.1499938964844,0.007450271397829,-2547.83544921875,300.3915405273437,0.5617491006851196,0.050000000745058,0.2284465730190277,291.1638488769531,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.3451843261719,291.1637878417969,1.0,0.1954242885112762,0.7978865504264832,0.7978865504264832,1.0,1.0,-0.9035584330558776,0.3569422364234924,0.5466161966323853,0.2131542861461639,0.0,0.0,0.154772013425827,26.53769302368164,25.0,-0.3061369359493255,-4664.0537109375,82.65542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,304.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1042943149805069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222861185669899,0.1222903653979301,-4.246841854183003e-06,0.0,0.0001058454727171,0.0,0.0,4.776037693023682,0.0,0.0,0.0,0.2305293083190918,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567707270383834,-1505.68310546875,304.1522521972656,0.7279323935508728,0.1055812165141105,0.0958250388503074,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5616294741630554,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357331424951553,-2274.531005859375,304.1644897460937,0.9048990607261658,0.2051440924406051,0.1446197628974914,293.1905212402344,297.1499938964844,293.1499938964844,0.167231947183609,-3640.939697265625,304.1542053222656,0.9637075066566468,0.2439158707857132,0.2316826730966568,293.28973388671875,297.1499938964844,293.1499938964844,0.0073913126252591,-2533.53369140625,300.3395690917969,0.5616294741630554,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36090087890625,291.16363525390625,1.0,0.1947166323661804,0.7979317903518677,0.7979317903518677,1.0,1.0,-0.8985573649406433,0.355599969625473,0.5429573655128479,0.2098661959171295,0.0,0.0,0.1529629081487655,26.453418731689453,25.0,-0.225638210773468,-4641.42724609375,81.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,304.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1037129610776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214275583624839,0.1214317977428436,-4.24539848609129e-06,0.0,0.0001052554725902,0.0,0.0,4.740055084228516,0.0,0.0,0.0,0.2304110825061798,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567707270383834,-1505.68310546875,304.1522521972656,0.7279323935508728,0.1055812165141105,0.0958250388503074,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5616294741630554,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357331424951553,-2274.531005859375,304.1644897460937,0.9048990607261658,0.2051440924406051,0.1446197628974914,293.1905212402344,297.1499938964844,293.1499938964844,0.167231947183609,-3640.939697265625,304.1542053222656,0.9637075066566468,0.2439158707857132,0.2316826730966568,293.28973388671875,297.1499938964844,293.1499938964844,0.0073913126252591,-2533.53369140625,300.3395690917969,0.5616294741630554,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36090087890625,291.16363525390625,1.0,0.1947166323661804,0.7979317903518677,0.7979317903518677,1.0,1.0,-0.8985573649406433,0.355599969625473,0.5429573655128479,0.2098661959171295,0.0,0.0,0.1529629081487655,26.453418731689453,25.0,-0.225638210773468,-4641.42724609375,81.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,304.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1037129610776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214275583624839,0.1214317977428436,-4.24539848609129e-06,0.0,0.0001052554725902,0.0,0.0,4.740055084228516,0.0,0.0,0.0,0.2304110825061798,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562355555593967,-1496.591552734375,304.15240478515625,0.7262731790542603,0.1049229279160499,0.0952446833252906,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613336563110352,0.050000000745058,0.0481620244681835,293.26171875,297.1499938964844,293.1499938964844,0.1325145810842514,-2231.1435546875,304.1650085449219,0.8984805345535278,0.2011513262987136,0.14185431599617,293.1904602050781,297.1499938964844,293.1499938964844,0.1663759350776672,-3626.0537109375,304.1542358398437,0.9619178175926208,0.2429037988185882,0.2307333350181579,293.2912902832031,297.1499938964844,293.1499938964844,0.0073321280069649,-2519.055419921875,300.2868347167969,0.5613336563110352,0.050000000745058,0.2284599095582962,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780517578125,291.16357421875,1.0,0.1940375119447708,0.7979853749275208,0.7979853749275208,1.0,1.0,-0.8934155106544495,0.3542639911174774,0.5391514897346497,0.206387311220169,0.0,0.0,0.1511542648077011,26.39409637451172,25.0,-0.0997527241706848,-4618.65234375,80.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,304.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1031370535492897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205767467617988,0.1205809935927391,-4.243979674356524e-06,0.0,0.000104670994915,0.0,0.0,4.704450607299805,0.0,0.0,0.0,0.2302942425012588,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562355555593967,-1496.591552734375,304.15240478515625,0.7262731790542603,0.1049229279160499,0.0952446833252906,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613336563110352,0.050000000745058,0.0481620244681835,293.26171875,297.1499938964844,293.1499938964844,0.1325145810842514,-2231.1435546875,304.1650085449219,0.8984805345535278,0.2011513262987136,0.14185431599617,293.1904602050781,297.1499938964844,293.1499938964844,0.1663759350776672,-3626.0537109375,304.1542358398437,0.9619178175926208,0.2429037988185882,0.2307333350181579,293.2912902832031,297.1499938964844,293.1499938964844,0.0073321280069649,-2519.055419921875,300.2868347167969,0.5613336563110352,0.050000000745058,0.2284599095582962,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780517578125,291.16357421875,1.0,0.1940375119447708,0.7979853749275208,0.7979853749275208,1.0,1.0,-0.8934155106544495,0.3542639911174774,0.5391514897346497,0.206387311220169,0.0,0.0,0.1511542648077011,26.39409637451172,25.0,-0.0997527241706848,-4618.65234375,80.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,304.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1031370535492897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205767467617988,0.1205809935927391,-4.243979674356524e-06,0.0,0.000104670994915,0.0,0.0,4.704450607299805,0.0,0.0,0.0,0.2302942425012588,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556694716215133,-1486.9957275390625,304.15252685546875,0.7244036793708801,0.1042307242751121,0.0946329459547996,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609114766120911,0.050000000745058,0.0481648407876491,293.2682189941406,297.1499938964844,293.1499938964844,0.1292038559913635,-2186.27978515625,304.16552734375,0.8916454315185547,0.1970036923885345,0.1389964371919632,293.1902160644531,297.1499938964844,293.1499938964844,0.1655339300632476,-3611.400634765625,304.1542358398437,0.959941029548645,0.2419270426034927,0.2298012226819992,293.2929382324219,297.1499938964844,293.1499938964844,0.0072726872749626,-2504.390380859375,300.2333679199219,0.5609114766120911,0.050000000745058,0.2284732609987259,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.39654541015625,291.16363525390625,1.0,0.1933780163526535,0.798038899898529,0.798038899898529,1.0,1.0,-0.8881515264511108,0.3529203832149505,0.5352311134338379,0.2027767896652221,0.0,0.0,0.1493352055549621,26.35318183898925,25.0,0.0653317794203758,-4595.6376953125,79.57737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,304.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1025696098804473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197287365794181,0.1197329834103584,-4.242573595547583e-06,0.0,0.0001040951174218,0.0,0.0,4.669012546539307,0.0,0.0,0.0,0.2301780432462692,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556694716215133,-1486.9957275390625,304.15252685546875,0.7244036793708801,0.1042307242751121,0.0946329459547996,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609114766120911,0.050000000745058,0.0481648407876491,293.2682189941406,297.1499938964844,293.1499938964844,0.1292038559913635,-2186.27978515625,304.16552734375,0.8916454315185547,0.1970036923885345,0.1389964371919632,293.1902160644531,297.1499938964844,293.1499938964844,0.1655339300632476,-3611.400634765625,304.1542358398437,0.959941029548645,0.2419270426034927,0.2298012226819992,293.2929382324219,297.1499938964844,293.1499938964844,0.0072726872749626,-2504.390380859375,300.2333679199219,0.5609114766120911,0.050000000745058,0.2284732609987259,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.39654541015625,291.16363525390625,1.0,0.1933780163526535,0.798038899898529,0.798038899898529,1.0,1.0,-0.8881515264511108,0.3529203832149505,0.5352311134338379,0.2027767896652221,0.0,0.0,0.1493352055549621,26.35318183898925,25.0,0.0653317794203758,-4595.6376953125,79.57737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,304.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1025696098804473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197287365794181,0.1197329834103584,-4.242573595547583e-06,0.0,0.0001040951174218,0.0,0.0,4.669012546539307,0.0,0.0,0.0,0.2301780432462692,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553763583302497,-1482.0352783203125,304.1526184082031,0.7234055399894714,0.1038740575313568,0.0943171977996826,293.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606656074523926,0.050000000745058,0.0481664836406707,293.2714233398437,297.1499938964844,293.1499938964844,0.1275034546852111,-2163.14111328125,304.1658020019531,0.8880602121353149,0.1948731839656829,0.137523204088211,293.19000244140625,297.1499938964844,293.1499938964844,0.165129005908966,-3604.352783203125,304.1542053222656,0.9589189291000366,0.2414560168981552,0.2293544262647628,293.29376220703125,297.1499938964844,293.1499938964844,0.0072428588755428,-2496.981201171875,300.2063903808594,0.5606656074523926,0.050000000745058,0.2284810543060302,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061889648437,291.1637268066406,1.0,0.193053588271141,0.798065721988678,0.798065721988678,1.0,1.0,-0.885479211807251,0.3522410690784454,0.5332381129264832,0.2009416222572326,0.0,0.0,0.1484136432409286,26.33805274963379,25.0,0.1724880635738372,-4583.9951171875,79.07723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,304.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1022895574569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119302786886692,0.1193070262670517,-4.241871465637814e-06,0.0,0.0001038108966895,0.0,0.0,4.6512322425842285,0.0,0.0,0.0,0.2301197946071624,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550774969160556,-1476.9833984375,304.1526794433594,0.7223735451698303,0.1035116612911224,0.0939959064126014,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604036450386047,0.050000000745058,0.048168234527111,293.2745666503906,297.1499938964844,293.1499938964844,0.1257848739624023,-2139.689697265625,304.1660461425781,0.8843977451324463,0.1927204877138137,0.1360306739807129,293.1898193359375,297.1499938964844,293.1499938964844,0.1647294461727142,-3597.39453125,304.1541442871094,0.9578751921653748,0.2409890741109848,0.2289139926433563,293.29461669921875,297.1499938964844,293.1499938964844,0.0072129610925912,-2489.521728515625,300.1792297363281,0.5604036450386047,0.050000000745058,0.2284893691539764,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.02655029296875,293.4159240722656,291.1638488769531,1.0,0.1927318722009658,0.7980965375900269,0.7980965375900269,1.0,1.0,-0.8827854990959167,0.3515555560588836,0.5312299132347107,0.199097990989685,0.0,0.0,0.1474807560443878,26.32562065124512,25.0,0.2644407451152801,-4572.244140625,78.57963562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1020119786262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188734695315361,0.1188777089118957,-4.241167061991291e-06,0.0,0.0001035291861626,0.0,0.0,4.63332462310791,0.0,0.0,0.0,0.2300611585378646,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544663406908512,-1466.6722412109375,304.1528015136719,0.7202276587486267,0.1027736812829971,0.0933404415845871,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598458051681519,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223184242844581,-2092.187255859375,304.1664733886719,0.8769170641899109,0.1883680820465088,0.1330087482929229,293.1894226074219,297.1499938964844,293.1499938964844,0.1639355570077896,-3583.55517578125,304.1540832519531,0.9557242393493652,0.2400570064783096,0.2280384451150894,293.2963562011719,297.1499938964844,293.1499938964844,0.0071530090644955,-2474.468505859375,300.1244201660156,0.5598458051681519,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4355163574219,291.1640930175781,1.0,0.1920946389436721,0.7981581091880798,0.7981581091880798,1.0,1.0,-0.877346396446228,0.3501651287078857,0.5271812677383423,0.1954012960195541,0.0,0.0,0.1455842107534408,26.30691337585449,25.0,0.3554962277412414,-4548.47607421875,77.5914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1014635637402534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180046945810318,0.1180089339613914,-4.239745976519771e-06,0.0,0.0001029726190608,0.0,0.0,4.5971221923828125,0.0,0.0,0.0,0.2299427241086959,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544663406908512,-1466.6722412109375,304.1528015136719,0.7202276587486267,0.1027736812829971,0.0933404415845871,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598458051681519,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223184242844581,-2092.187255859375,304.1664733886719,0.8769170641899109,0.1883680820465088,0.1330087482929229,293.1894226074219,297.1499938964844,293.1499938964844,0.1639355570077896,-3583.55517578125,304.1540832519531,0.9557242393493652,0.2400570064783096,0.2280384451150894,293.2963562011719,297.1499938964844,293.1499938964844,0.0071530090644955,-2474.468505859375,300.1244201660156,0.5598458051681519,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4355163574219,291.1640930175781,1.0,0.1920946389436721,0.7981581091880798,0.7981581091880798,1.0,1.0,-0.877346396446228,0.3501651287078857,0.5271812677383423,0.1954012960195541,0.0,0.0,0.1455842107534408,26.30691337585449,25.0,0.3554962277412414,-4548.47607421875,77.5914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1014635637402534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180046945810318,0.1180089339613914,-4.239745976519771e-06,0.0,0.0001029726190608,0.0,0.0,4.5971221923828125,0.0,0.0,0.0,0.2299427241086959,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538426078855991,-1456.1763916015625,304.15289306640625,0.7179886698722839,0.1020244732499122,0.0926732942461967,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188170462846756,-2043.923095703125,304.16680908203125,0.8692638874053955,0.1839429587125778,0.1299391686916351,293.1891174316406,297.1499938964844,293.1499938964844,0.1631422191858291,-3569.70654296875,304.154052734375,0.9534910321235656,0.2391225099563598,0.2271617203950882,293.298095703125,297.1499938964844,293.1499938964844,0.0070929178036749,-2459.257568359375,300.0690002441406,0.5592530369758606,0.050000000745058,0.2285260707139969,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549865722656,291.16436767578125,1.0,0.1914631277322769,0.7982197403907776,0.7982197403907776,1.0,1.0,-0.8718364238739014,0.3487436473369598,0.5230928063392639,0.1917030364274978,0.0,0.0,0.1436531692743301,26.295021057128903,25.0,0.3651212453842163,-4524.4521484375,76.61013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1009228229522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171256005764007,0.1171298399567604,-4.238309884385672e-06,0.0,0.0001024238372338,0.0,0.0,4.5605340003967285,0.0,0.0,0.0,0.2298230677843094,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538426078855991,-1456.1763916015625,304.15289306640625,0.7179886698722839,0.1020244732499122,0.0926732942461967,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188170462846756,-2043.923095703125,304.16680908203125,0.8692638874053955,0.1839429587125778,0.1299391686916351,293.1891174316406,297.1499938964844,293.1499938964844,0.1631422191858291,-3569.70654296875,304.154052734375,0.9534910321235656,0.2391225099563598,0.2271617203950882,293.298095703125,297.1499938964844,293.1499938964844,0.0070929178036749,-2459.257568359375,300.0690002441406,0.5592530369758606,0.050000000745058,0.2285260707139969,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549865722656,291.16436767578125,1.0,0.1914631277322769,0.7982197403907776,0.7982197403907776,1.0,1.0,-0.8718364238739014,0.3487436473369598,0.5230928063392639,0.1917030364274978,0.0,0.0,0.1436531692743301,26.295021057128903,25.0,0.3651212453842163,-4524.4521484375,76.61013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1009228229522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171256005764007,0.1171298399567604,-4.238309884385672e-06,0.0,0.0001024238372338,0.0,0.0,4.5605340003967285,0.0,0.0,0.0,0.2298230677843094,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.053212746977806,-1445.6046142578125,304.1529846191406,0.7156758308410645,0.1012721508741378,0.0920016393065452,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586367249488831,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152668818831443,-1994.6778564453125,304.1671142578125,0.861443817615509,0.1794255822896957,0.1268077939748764,293.1888427734375,297.1499938964844,293.1499938964844,0.1623497307300567,-3555.854248046875,304.1540222167969,0.95119446516037,0.2381892204284668,0.226284921169281,293.2998352050781,297.1499938964844,293.1499938964844,0.0070327441208064,-2443.8984375,300.01300048828125,0.5586367249488831,0.050000000745058,0.2285458892583847,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.4740905761719,291.1646423339844,1.0,0.1908345818519592,0.7982898354530334,0.7982898354530334,1.0,1.0,-0.8662480711936951,0.347273975610733,0.5189740657806396,0.188039019703865,0.0,0.0,0.141684204339981,26.28877258300781,25.0,0.4120678305625915,-4500.18603515625,75.63288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1003878116607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162367984652519,0.1162410378456115,-4.236861968820449e-06,0.0,0.0001018808688968,0.0,0.0,4.523589134216309,0.0,0.0,0.0,0.2297022938728332,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.053212746977806,-1445.6046142578125,304.1529846191406,0.7156758308410645,0.1012721508741378,0.0920016393065452,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586367249488831,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152668818831443,-1994.6778564453125,304.1671142578125,0.861443817615509,0.1794255822896957,0.1268077939748764,293.1888427734375,297.1499938964844,293.1499938964844,0.1623497307300567,-3555.854248046875,304.1540222167969,0.95119446516037,0.2381892204284668,0.226284921169281,293.2998352050781,297.1499938964844,293.1499938964844,0.0070327441208064,-2443.8984375,300.01300048828125,0.5586367249488831,0.050000000745058,0.2285458892583847,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.4740905761719,291.1646423339844,1.0,0.1908345818519592,0.7982898354530334,0.7982898354530334,1.0,1.0,-0.8662480711936951,0.347273975610733,0.5189740657806396,0.188039019703865,0.0,0.0,0.141684204339981,26.28877258300781,25.0,0.4120678305625915,-4500.18603515625,75.63288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,304.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1003878116607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162367984652519,0.1162410378456115,-4.236861968820449e-06,0.0,0.0001018808688968,0.0,0.0,4.523589134216309,0.0,0.0,0.0,0.2297022938728332,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525830909609794,-1435.0621337890625,304.1530456542969,0.7133156061172485,0.1005247235298156,0.0913325697183609,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580153465270996,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116688922047615,-1944.4393310546875,304.1674194335937,0.8534992337226868,0.1748243272304535,0.1236142888665199,293.18853759765625,297.1499938964844,293.1499938964844,0.1615617126226425,-3542.063232421875,304.15399169921875,0.9488721489906312,0.2372626960277557,0.225413292646408,293.301513671875,297.1499938964844,293.1499938964844,0.0069725480861961,-2428.39990234375,299.9565734863281,0.5580153465270996,0.050000000745058,0.228565976023674,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.492431640625,291.1650085449219,1.0,0.1902072131633758,0.7983599305152893,0.7983599305152893,1.0,1.0,-0.8605949282646179,0.3457415103912353,0.5148534178733826,0.1844625473022461,0.0,0.0,0.1396626830101013,26.286222457885746,25.0,0.5134955048561096,-4475.60595703125,74.65928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.0998560860753059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153329610824585,0.1153371930122375,-4.2353981370979454e-06,0.0,0.0001013412329484,0.0,0.0,4.486072063446045,0.0,0.0,0.0,0.229579746723175,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525830909609794,-1435.0621337890625,304.1530456542969,0.7133156061172485,0.1005247235298156,0.0913325697183609,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580153465270996,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116688922047615,-1944.4393310546875,304.1674194335937,0.8534992337226868,0.1748243272304535,0.1236142888665199,293.18853759765625,297.1499938964844,293.1499938964844,0.1615617126226425,-3542.063232421875,304.15399169921875,0.9488721489906312,0.2372626960277557,0.225413292646408,293.301513671875,297.1499938964844,293.1499938964844,0.0069725480861961,-2428.39990234375,299.9565734863281,0.5580153465270996,0.050000000745058,0.228565976023674,291.1649780273437,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.492431640625,291.1650085449219,1.0,0.1902072131633758,0.7983599305152893,0.7983599305152893,1.0,1.0,-0.8605949282646179,0.3457415103912353,0.5148534178733826,0.1844625473022461,0.0,0.0,0.1396626830101013,26.286222457885746,25.0,0.5134955048561096,-4475.60595703125,74.65928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.0998560860753059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153329610824585,0.1153371930122375,-4.2353981370979454e-06,0.0,0.0001013412329484,0.0,0.0,4.486072063446045,0.0,0.0,0.0,0.229579746723175,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522702895104885,-1429.834228515625,304.1530456542969,0.712127149105072,0.1001551300287246,0.0910010635852813,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577097535133362,0.050000000745058,0.0481864772737026,293.2986755371094,297.1499938964844,293.1499938964844,0.1098586171865463,-1919.0341796875,304.16754150390625,0.8495051264762878,0.1725028604269027,0.1219998225569725,293.1884155273437,297.1499938964844,293.1499938964844,0.1611702442169189,-3535.20654296875,304.15399169921875,0.9477144479751588,0.2368026822805404,0.2249804586172104,293.3023376464844,297.1499938964844,293.1499938964844,0.0069424710236489,-2420.605224609375,299.92822265625,0.5577097535133362,0.050000000745058,0.2285759001970291,291.1651916503906,291.1499938964844,274.8500061035156,271.41424560546875,286.0047302246094,293.5010681152344,291.16522216796875,1.0,0.189893752336502,0.7983949780464172,0.7983949780464172,1.0,1.0,-0.857754111289978,0.3449494540691376,0.5128046274185181,0.1827260553836822,0.0,0.0,0.1386287361383438,26.28556632995605,25.0,0.5593165159225464,-4463.18798828125,74.17449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.0995905995368957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148736700415611,0.1148779019713401,-4.2346568989160005e-06,0.0,0.000101071796962,0.0,0.0,4.467027187347412,0.0,0.0,0.0,0.2295175790786743,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519600063562393,-1424.65478515625,304.153076171875,0.7109396457672119,0.0997896492481231,0.0906727164983749,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574122071266174,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080484166741371,-1893.54296875,304.1676330566406,0.8455168008804321,0.17017862200737,0.120380125939846,293.1882629394531,297.1499938964844,293.1499938964844,0.1607805341482162,-3528.376953125,304.1539611816406,0.946566641330719,0.2363444417715072,0.2245494127273559,293.3031311035156,297.1499938964844,293.1499938964844,0.0069124149158596,-2412.78369140625,299.8997802734375,0.5574122071266174,0.050000000745058,0.2285856008529663,291.1654052734375,291.1499938964844,274.8500061035156,271.4164428710937,286.0022888183594,293.5092163085937,291.1654357910156,1.0,0.1895804703235626,0.7984391450881958,0.7984391450881958,1.0,1.0,-0.8549126386642456,0.3441406488418579,0.5107719898223877,0.1810369491577148,0.0,0.0,0.1375797390937805,26.28480339050293,25.0,0.5801038146018982,-4450.7041015625,73.6917953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.099324807524681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144092977046966,0.1144135370850563,-4.233909294271143e-06,0.0,0.0001008020553854,0.0,0.0,4.447784900665283,0.0,0.0,0.0,0.2294547855854034,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051350999623537,-1414.5074462890625,304.1530456542969,0.7085884809494019,0.0990749076008796,0.0900291800498962,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5568541288375854,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044581606984138,-1842.7249755859373,304.1677551269531,0.8376213908195496,0.1655604690313339,0.1171514764428138,293.18798828125,297.1499938964844,293.1499938964844,0.1600051522254943,-3514.7783203125,304.1539306640625,0.9443182945251464,0.2354295551776886,0.2236900180578231,293.3046264648437,297.1499938964844,293.1499938964844,0.0068524647504091,-2397.091552734375,299.8427124023437,0.5568541288375854,0.050000000745058,0.2286038696765899,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234680175781,291.1658020019531,1.0,0.1889553070068359,0.7985274791717529,0.7985274791717529,1.0,1.0,-0.8492600321769714,0.3424752652645111,0.5067847371101379,0.1778295785188675,0.0,0.0,0.1354486942291259,26.28143882751465,25.0,0.4896803498268127,-4425.6748046875,72.73585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,303.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0987908914685249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134692355990409,0.11347346752882,-4.23239453084534e-06,0.0,0.0001002602002699,0.0,0.0,4.408865928649902,0.0,0.0,0.0,0.2293278276920318,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051350999623537,-1414.5074462890625,304.1530456542969,0.7085884809494019,0.0990749076008796,0.0900291800498962,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5568541288375854,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044581606984138,-1842.7249755859373,304.1677551269531,0.8376213908195496,0.1655604690313339,0.1171514764428138,293.18798828125,297.1499938964844,293.1499938964844,0.1600051522254943,-3514.7783203125,304.1539306640625,0.9443182945251464,0.2354295551776886,0.2236900180578231,293.3046264648437,297.1499938964844,293.1499938964844,0.0068524647504091,-2397.091552734375,299.8427124023437,0.5568541288375854,0.050000000745058,0.2286038696765899,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234680175781,291.1658020019531,1.0,0.1889553070068359,0.7985274791717529,0.7985274791717529,1.0,1.0,-0.8492600321769714,0.3424752652645111,0.5067847371101379,0.1778295785188675,0.0,0.0,0.1354486942291259,26.28143882751465,25.0,0.4896803498268127,-4425.6748046875,72.73585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,303.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0987908914685249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134692355990409,0.11347346752882,-4.23239453084534e-06,0.0,0.0001002602002699,0.0,0.0,4.408865928649902,0.0,0.0,0.0,0.2293278276920318,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507624559104442,-1404.7257080078125,304.15301513671875,0.7063221335411072,0.0983869358897209,0.0894077643752098,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563620924949646,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009565815329551,-1792.822998046875,304.16766357421875,0.8299135565757751,0.1610477864742279,0.1139808818697929,293.18780517578125,297.1499938964844,293.1499938964844,0.1592305302619934,-3501.179443359375,304.1539306640625,0.942151129245758,0.2345087230205536,0.2228270769119262,293.3059997558594,297.1499938964844,293.1499938964844,0.0067928149364888,-2381.366455078125,299.7854309082031,0.5563620924949646,0.050000000745058,0.2286200821399688,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5341491699219,291.1659545898437,1.0,0.1883338242769241,0.7986157536506653,0.7986157536506653,1.0,1.0,-0.8436964154243469,0.3407519459724426,0.5029444694519043,0.1748980730772018,0.0,0.0,0.1333034485578537,26.273744583129883,25.0,0.2219869792461395,-4400.87451171875,71.79773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.0982527062296867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125261038541793,0.1125303357839584,-4.230869762977818e-06,0.0,9.971400868380442e-05,0.0,0.0,4.369861125946045,0.0,0.0,0.0,0.2292005568742752,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507624559104442,-1404.7257080078125,304.15301513671875,0.7063221335411072,0.0983869358897209,0.0894077643752098,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563620924949646,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009565815329551,-1792.822998046875,304.16766357421875,0.8299135565757751,0.1610477864742279,0.1139808818697929,293.18780517578125,297.1499938964844,293.1499938964844,0.1592305302619934,-3501.179443359375,304.1539306640625,0.942151129245758,0.2345087230205536,0.2228270769119262,293.3059997558594,297.1499938964844,293.1499938964844,0.0067928149364888,-2381.366455078125,299.7854309082031,0.5563620924949646,0.050000000745058,0.2286200821399688,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5341491699219,291.1659545898437,1.0,0.1883338242769241,0.7986157536506653,0.7986157536506653,1.0,1.0,-0.8436964154243469,0.3407519459724426,0.5029444694519043,0.1748980730772018,0.0,0.0,0.1333034485578537,26.273744583129883,25.0,0.2219869792461395,-4400.87451171875,71.79773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.0982527062296867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125261038541793,0.1125303357839584,-4.230869762977818e-06,0.0,9.971400868380442e-05,0.0,0.0,4.369861125946045,0.0,0.0,0.0,0.2292005568742752,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502020381391048,-1395.4359130859375,304.1529541015625,0.704219400882721,0.097735971212387,0.0888155549764633,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559555292129517,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976074188947677,-1744.781982421875,304.1673583984375,0.822471559047699,0.1567270159721374,0.1109275519847869,293.18768310546875,297.1499938964844,293.1499938964844,0.1584498733282089,-3487.462158203125,304.1539001464844,0.9400833249092102,0.2335717231035232,0.2219504565000534,293.3072204589844,297.1499938964844,293.1499938964844,0.0067335967905819,-2365.656494140625,299.7279663085937,0.5559555292129517,0.050000000745058,0.2286335527896881,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.9856872558594,293.5394592285156,291.165771484375,1.0,0.1877191662788391,0.7987160086631775,0.7987160086631775,1.0,1.0,-0.8382883071899414,0.3389834761619568,0.4993048310279846,0.1722986102104187,0.0,0.0,0.1311953216791153,26.2595272064209,25.0,-0.316814124584198,-4376.861328125,70.88484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,303.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.0977106839418411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115997359156608,0.1116039678454399,-4.229360911267577e-06,0.0,9.916392446029933e-05,0.0,0.0,4.331584453582764,0.0,0.0,0.0,0.2290755957365036,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502020381391048,-1395.4359130859375,304.1529541015625,0.704219400882721,0.097735971212387,0.0888155549764633,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559555292129517,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976074188947677,-1744.781982421875,304.1673583984375,0.822471559047699,0.1567270159721374,0.1109275519847869,293.18768310546875,297.1499938964844,293.1499938964844,0.1584498733282089,-3487.462158203125,304.1539001464844,0.9400833249092102,0.2335717231035232,0.2219504565000534,293.3072204589844,297.1499938964844,293.1499938964844,0.0067335967905819,-2365.656494140625,299.7279663085937,0.5559555292129517,0.050000000745058,0.2286335527896881,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.9856872558594,293.5394592285156,291.165771484375,1.0,0.1877191662788391,0.7987160086631775,0.7987160086631775,1.0,1.0,-0.8382883071899414,0.3389834761619568,0.4993048310279846,0.1722986102104187,0.0,0.0,0.1311953216791153,26.2595272064209,25.0,-0.316814124584198,-4376.861328125,70.88484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,303.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.0977106839418411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115997359156608,0.1116039678454399,-4.229360911267577e-06,0.0,9.916392446029933e-05,0.0,0.0,4.331584453582764,0.0,0.0,0.0,0.2290755957365036,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496944300830364,-1387.051513671875,304.1528015136719,0.7023772597312927,0.0971523225307464,0.0882760658860206,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556595325469971,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944736078381538,-1699.635986328125,304.1667785644531,0.8153638243675232,0.1526863425970077,0.1080537885427475,293.18768310546875,297.1499938964844,293.1499938964844,0.1576660722494125,-3473.68701171875,304.1539001464844,0.9381526708602904,0.2326177209615707,0.2210566401481628,293.3082275390625,297.1499938964844,293.1499938964844,0.0066752745769917,-2350.126953125,299.6704406738281,0.5556595325469971,0.050000000745058,0.2286434322595596,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.5366516113281,291.16473388671875,1.0,0.1871160566806793,0.7988162040710449,0.7988162040710449,1.0,1.0,-0.8331331014633179,0.3371971547603607,0.4959359169006347,0.1700845658779144,0.0,0.0,0.1292513906955719,26.23568344116211,25.0,-1.4080580472946167,-4354.68603515625,70.00804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,303.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.0971690341830253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107339039444923,0.1107381358742713,-4.227918907417916e-06,0.0,9.861421858659014e-05,0.0,0.0,4.295818328857422,0.0,0.0,0.0,0.2289585918188095,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496944300830364,-1387.051513671875,304.1528015136719,0.7023772597312927,0.0971523225307464,0.0882760658860206,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556595325469971,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944736078381538,-1699.635986328125,304.1667785644531,0.8153638243675232,0.1526863425970077,0.1080537885427475,293.18768310546875,297.1499938964844,293.1499938964844,0.1576660722494125,-3473.68701171875,304.1539001464844,0.9381526708602904,0.2326177209615707,0.2210566401481628,293.3082275390625,297.1499938964844,293.1499938964844,0.0066752745769917,-2350.126953125,299.6704406738281,0.5556595325469971,0.050000000745058,0.2286434322595596,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.5366516113281,291.16473388671875,1.0,0.1871160566806793,0.7988162040710449,0.7988162040710449,1.0,1.0,-0.8331331014633179,0.3371971547603607,0.4959359169006347,0.1700845658779144,0.0,0.0,0.1292513906955719,26.23568344116211,25.0,-1.4080580472946167,-4354.68603515625,70.00804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,303.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.0971690341830253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107339039444923,0.1107381358742713,-4.227918907417916e-06,0.0,9.861421858659014e-05,0.0,0.0,4.295818328857422,0.0,0.0,0.0,0.2289585918188095,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.049465112388134,-1383.2747802734375,304.1527099609375,0.7015740275382996,0.0968873053789138,0.0880308523774147,293.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555582642555237,0.050000000745058,0.0482014305889606,293.3086853027344,297.1499938964844,293.1499938964844,0.0930044129490852,-1678.4378662109375,304.1664123535156,0.8119518160820007,0.1507968306541443,0.1067026406526565,293.1877136230469,297.1499938964844,293.1499938964844,0.1572725474834442,-3466.77001953125,304.1539306640625,0.9372468590736388,0.2321324944496154,0.2206026166677475,293.3086242675781,297.1499938964844,293.1499938964844,0.0066464585252106,-2342.434814453125,299.6416931152344,0.5555582642555237,0.050000000745058,0.228646844625473,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.9723815917969,293.5328063964844,291.1639099121094,1.0,0.1868205964565277,0.798866331577301,0.798866331577301,1.0,1.0,-0.8306770920753479,0.3363049030303955,0.49437215924263,0.1691369861364364,0.0,0.0,0.12838214635849,26.21959114074707,25.0,-1.897102117538452,-4344.57470703125,69.58643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,303.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.0969011932611465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110343612730503,0.1103478372097015,-4.227251793054165e-06,0.0,9.834239608608186e-05,0.0,0.0,4.27969217300415,0.0,0.0,0.0,0.2289056330919265,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492495968937873,-1379.73046875,304.1526184082031,0.7008433938026428,0.0966373085975647,0.0877998769283294,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554875731468201,0.050000000745058,0.0482019372284412,293.3075561523437,297.1499938964844,293.1499938964844,0.0916075408458709,-1658.2772216796875,304.1659545898437,0.8086411356925964,0.1490068435668945,0.1054172962903976,293.18780517578125,297.1499938964844,293.1499938964844,0.1568746119737625,-3459.771240234375,304.1539306640625,0.936376929283142,0.2316392362117767,0.2201417535543441,293.3089599609375,297.1499938964844,293.1499938964844,0.0066178585402667,-2334.777587890625,299.6130065917969,0.5554875731468201,0.050000000745058,0.228649228811264,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5276184082031,291.1630249023437,1.0,0.1865300089120865,0.7989254593849182,0.7989254593849182,1.0,1.0,-0.8283074498176575,0.3354139924049377,0.4928934872150421,0.1683025360107422,0.0,0.0,0.1275815218687057,26.200899124145508,25.0,-2.227282285690308,-4335.1181640625,69.17691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,303.8665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.0966375172138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099846512079238,0.1099888756871223,-4.226632427162258e-06,0.0,9.80747936409898e-05,0.0,0.0,4.264862060546875,0.0,0.0,0.0,0.2288568317890167,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488524213433265,-1373.2081298828125,304.15240478515625,0.699580192565918,0.0961753353476524,0.0873738676309585,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554367899894714,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890557765960693,-1621.4635009765625,304.1648864746094,0.8024221658706665,0.1457628458738327,0.1030710712075233,293.1881103515625,297.1499938964844,293.1499938964844,0.1560550481081009,-3445.3369140625,304.15399169921875,0.9347295761108398,0.230619728565216,0.219191312789917,293.3094787597656,297.1499938964844,293.1499938964844,0.0065611870959401,-2319.517822265625,299.555908203125,0.5554367899894714,0.050000000745058,0.2286510318517685,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.513671875,291.1612548828125,1.0,0.185965895652771,0.7990437746047974,0.7990437746047974,1.0,1.0,-0.8238420486450195,0.3336343467235565,0.4902076721191406,0.1669884771108627,0.0,0.0,0.1261654943227768,26.1562614440918,25.0,-2.432114601135254,-4317.91357421875,68.39669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.0961297452449798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093526035547256,0.1093568280339241,-4.225537850288674e-06,0.0,9.755946666700764e-05,0.0,0.0,4.238762378692627,0.0,0.0,0.0,0.2287708669900894,4.0,0.0,1.0
