time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488524213433265,-1373.2081298828125,304.15240478515625,0.699580192565918,0.0961753353476524,0.0873738676309585,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554367899894714,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890557765960693,-1621.4635009765625,304.1648864746094,0.8024221658706665,0.1457628458738327,0.1030710712075233,293.1881103515625,297.1499938964844,293.1499938964844,0.1560550481081009,-3445.3369140625,304.15399169921875,0.9347295761108398,0.230619728565216,0.219191312789917,293.3094787597656,297.1499938964844,293.1499938964844,0.0065611870959401,-2319.517822265625,299.555908203125,0.5554367899894714,0.050000000745058,0.2286510318517685,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.513671875,291.1612548828125,1.0,0.185965895652771,0.7990437746047974,0.7990437746047974,1.0,1.0,-0.8238420486450195,0.3336343467235565,0.4902076721191406,0.1669884771108627,0.0,0.0,0.1261654943227768,26.1562614440918,25.0,-2.432114601135254,-4317.91357421875,68.39669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.0961297452449798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093526035547256,0.1093568280339241,-4.225537850288674e-06,0.0,9.755946666700764e-05,0.0,0.0,4.238762378692627,0.0,0.0,0.0,0.2287708669900894,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484908334910869,-1367.2762451171875,304.1522216796875,0.6985527873039246,0.0957557410001754,0.086987167596817,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555020570755005,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867923349142074,-1588.8497314453125,304.1636962890625,0.796922504901886,0.1428481042385101,0.1009948179125785,293.1880798339844,297.1499938964844,293.1499938964844,0.1552387773990631,-3430.948486328125,304.1540222167969,0.9332754611968994,0.2296560704708099,0.2182490527629852,293.309814453125,297.1499938964844,293.1499938964844,0.0065050800330936,-2304.270263671875,299.49920654296875,0.5555020570755005,0.050000000745058,0.2286489754915237,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9509582519531,293.4967041015625,291.1597900390625,1.0,0.185427576303482,0.7991620898246765,0.7991620898246765,1.0,1.0,-0.8197520971298218,0.3318516612052917,0.4879004061222076,0.1661730706691742,0.0,0.0,0.124944306910038,26.103200912475582,25.0,-2.0146095752716064,-4302.353515625,67.67054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,303.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0956577137112617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088146716356277,0.1088188961148262,-4.22461243942962e-06,0.0,9.708041761768982e-05,0.0,0.0,4.216572284698486,0.0,0.0,0.0,0.2286978363990783,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484908334910869,-1367.2762451171875,304.1522216796875,0.6985527873039246,0.0957557410001754,0.086987167596817,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555020570755005,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867923349142074,-1588.8497314453125,304.1636962890625,0.796922504901886,0.1428481042385101,0.1009948179125785,293.1880798339844,297.1499938964844,293.1499938964844,0.1552387773990631,-3430.948486328125,304.1540222167969,0.9332754611968994,0.2296560704708099,0.2182490527629852,293.309814453125,297.1499938964844,293.1499938964844,0.0065050800330936,-2304.270263671875,299.49920654296875,0.5555020570755005,0.050000000745058,0.2286489754915237,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9509582519531,293.4967041015625,291.1597900390625,1.0,0.185427576303482,0.7991620898246765,0.7991620898246765,1.0,1.0,-0.8197520971298218,0.3318516612052917,0.4879004061222076,0.1661730706691742,0.0,0.0,0.124944306910038,26.103200912475582,25.0,-2.0146095752716064,-4302.353515625,67.67054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,303.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0956577137112617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088146716356277,0.1088188961148262,-4.22461243942962e-06,0.0,9.708041761768982e-05,0.0,0.0,4.216572284698486,0.0,0.0,0.0,0.2286978363990783,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481576882302761,-1361.8087158203125,304.15203857421875,0.6977216005325317,0.0953742191195488,0.0866347551345825,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556595921516418,0.050000000745058,0.0482008084654808,293.2938537597656,297.1499938964844,293.1499938964844,0.0846661776304245,-1558.2469482421875,304.1626892089844,0.791814923286438,0.1401181668043136,0.0990507155656814,293.18731689453125,297.1499938964844,293.1499938964844,0.1545402407646179,-3418.654296875,304.1538391113281,0.9322115182876588,0.2288465946912765,0.2174555361270904,293.3099365234375,297.1499938964844,293.1499938964844,0.0064493743702769,-2288.955078125,299.4431457519531,0.5556595921516418,0.050000000745058,0.2286438792943954,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790954589844,291.1590270996094,1.0,0.1849184334278106,0.7992896437644958,0.7992896437644958,1.0,1.0,-0.8160359859466553,0.3301065862178802,0.4859294295310974,0.1657522916793823,0.0,0.0,0.1237915977835655,26.043840408325195,25.0,-1.1541107892990112,-4287.53369140625,66.99995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,303.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0952299609780311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083235591650009,0.1083277836441993,-4.223799351166235e-06,0.0,9.664630488259718e-05,0.0,0.0,4.196358680725098,0.0,0.0,0.0,0.2286316007375717,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481576882302761,-1361.8087158203125,304.15203857421875,0.6977216005325317,0.0953742191195488,0.0866347551345825,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556595921516418,0.050000000745058,0.0482008084654808,293.2938537597656,297.1499938964844,293.1499938964844,0.0846661776304245,-1558.2469482421875,304.1626892089844,0.791814923286438,0.1401181668043136,0.0990507155656814,293.18731689453125,297.1499938964844,293.1499938964844,0.1545402407646179,-3418.654296875,304.1538391113281,0.9322115182876588,0.2288465946912765,0.2174555361270904,293.3099365234375,297.1499938964844,293.1499938964844,0.0064493743702769,-2288.955078125,299.4431457519531,0.5556595921516418,0.050000000745058,0.2286438792943954,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790954589844,291.1590270996094,1.0,0.1849184334278106,0.7992896437644958,0.7992896437644958,1.0,1.0,-0.8160359859466553,0.3301065862178802,0.4859294295310974,0.1657522916793823,0.0,0.0,0.1237915977835655,26.043840408325195,25.0,-1.1541107892990112,-4287.53369140625,66.99995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,303.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0952299609780311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083235591650009,0.1083277836441993,-4.223799351166235e-06,0.0,9.664630488259718e-05,0.0,0.0,4.196358680725098,0.0,0.0,0.0,0.2286316007375717,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478533394634723,-1356.81396484375,304.15185546875,0.6970271468162537,0.0950293987989425,0.0863154083490371,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558581948280334,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.0826728269457817,-1529.6131591796875,304.1617736816406,0.7870439291000366,0.137556180357933,0.0972342267632484,293.1863098144531,297.1499938964844,293.1499938964844,0.1539054661989212,-3407.475830078125,304.15362548828125,0.9313419461250304,0.2281048595905304,0.2167414128780365,293.3099365234375,297.1499938964844,293.1499938964844,0.0063943616114556,-2273.680419921875,299.3876342773437,0.5558581948280334,0.050000000745058,0.2286374270915985,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4618530273437,291.1587219238281,1.0,0.1844391077756881,0.7994171977043152,0.7994171977043152,1.0,1.0,-0.8126062154769897,0.3284114897251129,0.4841946959495544,0.1655779629945755,0.0,0.0,0.1226536706089973,25.983837127685547,25.0,-0.489478051662445,-4272.83154296875,66.37785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,303.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0948489531874656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078436374664306,0.1078478619456291,-4.223026280669728e-06,0.0,9.6259631391149e-05,0.0,0.0,4.176638603210449,0.0,0.0,0.0,0.228567361831665,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478533394634723,-1356.81396484375,304.15185546875,0.6970271468162537,0.0950293987989425,0.0863154083490371,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558581948280334,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.0826728269457817,-1529.6131591796875,304.1617736816406,0.7870439291000366,0.137556180357933,0.0972342267632484,293.1863098144531,297.1499938964844,293.1499938964844,0.1539054661989212,-3407.475830078125,304.15362548828125,0.9313419461250304,0.2281048595905304,0.2167414128780365,293.3099365234375,297.1499938964844,293.1499938964844,0.0063943616114556,-2273.680419921875,299.3876342773437,0.5558581948280334,0.050000000745058,0.2286374270915985,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4618530273437,291.1587219238281,1.0,0.1844391077756881,0.7994171977043152,0.7994171977043152,1.0,1.0,-0.8126062154769897,0.3284114897251129,0.4841946959495544,0.1655779629945755,0.0,0.0,0.1226536706089973,25.983837127685547,25.0,-0.489478051662445,-4272.83154296875,66.37785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,303.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0948489531874656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078436374664306,0.1078478619456291,-4.223026280669728e-06,0.0,9.6259631391149e-05,0.0,0.0,4.176638603210449,0.0,0.0,0.0,0.228567361831665,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477116666734218,-1354.488525390625,304.1517944335937,0.6967196464538574,0.0948709622025489,0.0861677601933479,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559632182121277,0.050000000745058,0.0481987260282039,293.2858581542969,297.1499938964844,293.1499938964844,0.0817131102085113,-1515.8521728515625,304.161376953125,0.7847456336021423,0.1363245248794555,0.0963620990514755,293.185791015625,297.1499938964844,293.1499938964844,0.153601199388504,-3402.111083984375,304.15350341796875,0.930943250656128,0.2277506440877914,0.2164012640714645,293.30987548828125,297.1499938964844,293.1499938964844,0.0063670543022453,-2266.043701171875,299.3600769042969,0.5559632182121277,0.050000000745058,0.2286340147256851,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.9415588378906,293.453369140625,291.1587219238281,1.0,0.1842099130153656,0.7994809746742249,0.7994809746742249,1.0,1.0,-0.8109691143035889,0.3275707066059112,0.4833984076976776,0.1655744910240173,0.0,0.0,0.1220751628279686,25.95493698120117,25.0,-0.1565815955400467,-4265.45166015625,66.08193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,303.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0946748927235603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076033934950828,0.1076076105237007,-4.222645202389685e-06,0.0,9.608298569219188e-05,0.0,0.0,4.166776657104492,0.0,0.0,0.0,0.2285352796316146,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475803315639495,-1352.33349609375,304.1517028808594,0.6964492201805115,0.0947285294532775,0.086031474173069,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5560728311538696,0.050000000745058,0.0481979772448539,293.283203125,297.1499938964844,293.1499938964844,0.080776460468769,-1502.44091796875,304.1610107421875,0.782504141330719,0.1351253092288971,0.0955124720931053,293.1852111816406,297.1499938964844,293.1499938964844,0.1533058583736419,-3396.900146484375,304.1534118652344,0.9305694699287416,0.2274093180894851,0.2160720825195312,293.3097839355469,297.1499938964844,293.1499938964844,0.0063399444334208,-2258.428955078125,299.3326721191406,0.5560728311538696,0.050000000745058,0.2286304533481598,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442443847656,291.1587829589844,1.0,0.183987557888031,0.7995509505271912,0.7995509505271912,1.0,1.0,-0.8093855977058411,0.3267365396022796,0.4826490879058838,0.1656251400709152,0.0,0.0,0.1214834749698638,25.92660522460937,25.0,0.0280728191137313,-4258.0693359375,65.79605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0945110023021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073584556579589,0.1073626726865768,-4.222260486130836e-06,0.0,9.591665002517402e-05,0.0,0.0,4.156729698181152,0.0,0.0,0.0,0.2285026758909225,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473660118877887,-1348.824951171875,304.1514892578125,0.6960782408714294,0.0945037305355072,0.0858092606067657,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563157796859741,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789746418595314,-1476.7081298828125,304.1603698730469,0.7782095670700073,0.1328241825103759,0.0938809365034103,293.1839599609375,297.1499938964844,293.1499938964844,0.1527526825666427,-3387.140869140625,304.1531982421875,0.9299254417419434,0.2267713844776153,0.2154538333415985,293.3094177246094,297.1499938964844,293.1499938964844,0.0062865279614925,-2243.358154296875,299.2783203125,0.5563157796859741,0.050000000745058,0.228622555732727,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4247131347656,291.1587829589844,1.0,0.1835634708404541,0.7996907830238342,0.7996907830238342,1.0,1.0,-0.8064073324203491,0.3251018226146698,0.4813055396080017,0.1658855229616165,0.0,0.0,0.1203072294592857,25.87005424499512,25.0,-0.0421274974942207,-4243.52490234375,65.2561264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,303.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.094210110604763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068659797310829,0.1068701967597007,-4.221480594424065e-06,0.0,9.561129263602196e-05,0.0,0.0,4.136531829833984,0.0,0.0,0.0,0.228437140583992,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473660118877887,-1348.824951171875,304.1514892578125,0.6960782408714294,0.0945037305355072,0.0858092606067657,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563157796859741,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789746418595314,-1476.7081298828125,304.1603698730469,0.7782095670700073,0.1328241825103759,0.0938809365034103,293.1839599609375,297.1499938964844,293.1499938964844,0.1527526825666427,-3387.140869140625,304.1531982421875,0.9299254417419434,0.2267713844776153,0.2154538333415985,293.3094177246094,297.1499938964844,293.1499938964844,0.0062865279614925,-2243.358154296875,299.2783203125,0.5563157796859741,0.050000000745058,0.228622555732727,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4247131347656,291.1587829589844,1.0,0.1835634708404541,0.7996907830238342,0.7996907830238342,1.0,1.0,-0.8064073324203491,0.3251018226146698,0.4813055396080017,0.1658855229616165,0.0,0.0,0.1203072294592857,25.87005424499512,25.0,-0.0421274974942207,-4243.52490234375,65.2561264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,303.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.094210110604763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068659797310829,0.1068701967597007,-4.221480594424065e-06,0.0,9.561129263602196e-05,0.0,0.0,4.136531829833984,0.0,0.0,0.0,0.228437140583992,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472212620079517,-1346.466552734375,304.1512451171875,0.6959521770477295,0.0943594351410865,0.0856592506170272,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565930604934692,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772686600685119,-1452.43701171875,304.1597595214844,0.7741788625717163,0.1306560784578323,0.0923404172062873,293.1825561523437,297.1499938964844,293.1499938964844,0.1522531658411026,-3378.33251953125,304.1529541015625,0.929431140422821,0.2261954993009567,0.2148932218551635,293.308837890625,297.1499938964844,293.1499938964844,0.006234236061573,-2228.5185546875,299.2246398925781,0.5565930604934692,0.050000000745058,0.2286135405302047,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043884277344,291.1585693359375,1.0,0.1831670254468917,0.7998306751251221,0.7998306751251221,1.0,1.0,-0.8036925792694092,0.3235219717025757,0.4801706075668335,0.1663475930690765,0.0,0.0,0.1191703602671623,25.81310272216797,25.0,-0.2197731584310531,-4229.6357421875,64.75918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,303.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0939399674534797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063893511891365,0.1063935756683349,-4.220713890390471e-06,0.0,9.533712727716193e-05,0.0,0.0,4.116983890533447,0.0,0.0,0.0,0.2283736020326614,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472212620079517,-1346.466552734375,304.1512451171875,0.6959521770477295,0.0943594351410865,0.0856592506170272,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565930604934692,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772686600685119,-1452.43701171875,304.1597595214844,0.7741788625717163,0.1306560784578323,0.0923404172062873,293.1825561523437,297.1499938964844,293.1499938964844,0.1522531658411026,-3378.33251953125,304.1529541015625,0.929431140422821,0.2261954993009567,0.2148932218551635,293.308837890625,297.1499938964844,293.1499938964844,0.006234236061573,-2228.5185546875,299.2246398925781,0.5565930604934692,0.050000000745058,0.2286135405302047,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043884277344,291.1585693359375,1.0,0.1831670254468917,0.7998306751251221,0.7998306751251221,1.0,1.0,-0.8036925792694092,0.3235219717025757,0.4801706075668335,0.1663475930690765,0.0,0.0,0.1191703602671623,25.81310272216797,25.0,-0.2197731584310531,-4229.6357421875,64.75918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,303.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0939399674534797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063893511891365,0.1063935756683349,-4.220713890390471e-06,0.0,9.533712727716193e-05,0.0,0.0,4.116983890533447,0.0,0.0,0.0,0.2283736020326614,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471473298966884,-1345.275634765625,304.15093994140625,0.6960877776145935,0.0942989736795425,0.0855829417705535,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569148659706116,0.050000000745058,0.0481922104954719,293.26708984375,297.1499938964844,293.1499938964844,0.0756871923804283,-1430.0340576171875,304.1591491699219,0.770508348941803,0.1286755949258804,0.0909178331494331,293.1809997558594,297.1499938964844,293.1499938964844,0.151810273528099,-3370.527587890625,304.1527099609375,0.9291114211082458,0.2256878316402435,0.2143947482109069,293.3080139160156,297.1499938964844,293.1499938964844,0.0061831008642911,-2213.920166015625,299.1717529296875,0.5569148659706116,0.050000000745058,0.228603109717369,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.38311767578125,291.1582336425781,1.0,0.1827992498874664,0.7999782562255859,0.7999782562255859,1.0,1.0,-0.8012802600860596,0.322021484375,0.4792588055133819,0.16700179874897,0.0,0.0,0.1180806010961532,25.754070281982425,25.0,-0.4604509472846985,-4216.63330078125,64.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,303.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0936954021453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059328094124794,0.1059370338916778,-4.219976290187333e-06,0.0,9.508892253506927e-05,0.0,0.0,4.098267555236816,0.0,0.0,0.0,0.2283127307891845,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471473298966884,-1345.275634765625,304.15093994140625,0.6960877776145935,0.0942989736795425,0.0855829417705535,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569148659706116,0.050000000745058,0.0481922104954719,293.26708984375,297.1499938964844,293.1499938964844,0.0756871923804283,-1430.0340576171875,304.1591491699219,0.770508348941803,0.1286755949258804,0.0909178331494331,293.1809997558594,297.1499938964844,293.1499938964844,0.151810273528099,-3370.527587890625,304.1527099609375,0.9291114211082458,0.2256878316402435,0.2143947482109069,293.3080139160156,297.1499938964844,293.1499938964844,0.0061831008642911,-2213.920166015625,299.1717529296875,0.5569148659706116,0.050000000745058,0.228603109717369,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.38311767578125,291.1582336425781,1.0,0.1827992498874664,0.7999782562255859,0.7999782562255859,1.0,1.0,-0.8012802600860596,0.322021484375,0.4792588055133819,0.16700179874897,0.0,0.0,0.1180806010961532,25.754070281982425,25.0,-0.4604509472846985,-4216.63330078125,64.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,303.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0936954021453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059328094124794,0.1059370338916778,-4.219976290187333e-06,0.0,9.508892253506927e-05,0.0,0.0,4.098267555236816,0.0,0.0,0.0,0.2283127307891845,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471497364342212,-1345.3441162109375,304.150634765625,0.6965099573135376,0.0943258181214332,0.0855849683284759,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572912096977234,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0742647871375083,-1409.978515625,304.1584777832031,0.767300009727478,0.1269004940986633,0.0896427556872367,293.17926025390625,297.1499938964844,293.1499938964844,0.1514315903186798,-3363.867431640625,304.1524353027344,0.9289931654930116,0.2252528667449951,0.2139644920825958,293.3069763183594,297.1499938964844,293.1499938964844,0.006133256945759,-2199.622314453125,299.1196594238281,0.5572912096977234,0.050000000745058,0.2285909354686737,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.93701171875,293.36102294921875,291.1575927734375,1.0,0.1824623048305511,0.8001258373260498,0.8001258373260498,1.0,1.0,-0.7992184162139893,0.3206287026405334,0.4785897135734558,0.1678371727466583,0.0,0.0,0.117088533937931,25.69143486022949,25.0,-0.8513506650924683,-4204.8818359375,63.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.0934726744890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055119335651397,0.1055161580443382,-4.219283709971933e-06,0.0,9.486288035986944e-05,0.0,0.0,4.081010818481445,0.0,0.0,0.0,0.2282565385103225,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471497364342212,-1345.3441162109375,304.150634765625,0.6965099573135376,0.0943258181214332,0.0855849683284759,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572912096977234,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0742647871375083,-1409.978515625,304.1584777832031,0.767300009727478,0.1269004940986633,0.0896427556872367,293.17926025390625,297.1499938964844,293.1499938964844,0.1514315903186798,-3363.867431640625,304.1524353027344,0.9289931654930116,0.2252528667449951,0.2139644920825958,293.3069763183594,297.1499938964844,293.1499938964844,0.006133256945759,-2199.622314453125,299.1196594238281,0.5572912096977234,0.050000000745058,0.2285909354686737,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.93701171875,293.36102294921875,291.1575927734375,1.0,0.1824623048305511,0.8001258373260498,0.8001258373260498,1.0,1.0,-0.7992184162139893,0.3206287026405334,0.4785897135734558,0.1678371727466583,0.0,0.0,0.117088533937931,25.69143486022949,25.0,-0.8513506650924683,-4204.8818359375,63.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.0934726744890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055119335651397,0.1055161580443382,-4.219283709971933e-06,0.0,9.486288035986944e-05,0.0,0.0,4.081010818481445,0.0,0.0,0.0,0.2282565385103225,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471790060400962,-1345.8404541015625,304.15045166015625,0.6968184113502502,0.094370424747467,0.0856149718165397,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.557491660118103,0.050000000745058,0.048188280314207,293.25830078125,297.1499938964844,293.1499938964844,0.0736009627580642,-1400.6485595703125,304.1581420898437,0.7658286094665527,0.1260675191879272,0.0890490487217903,293.1783447265625,297.1499938964844,293.1499938964844,0.1512656062841415,-3360.95263671875,304.1523132324219,0.928996205329895,0.2250614315271377,0.2137747704982757,293.3063659667969,297.1499938964844,293.1499938964844,0.0061088092625141,-2192.58154296875,299.0939636230469,0.557491660118103,0.050000000745058,0.2285844534635543,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3502197265625,291.1572265625,1.0,0.1823060512542724,0.8001996278762817,0.8001996278762817,1.0,1.0,-0.7983048558235168,0.3199687302112579,0.4783361256122589,0.168314442038536,0.0,0.0,0.1166383400559425,25.65995979309082,25.0,-0.9303296208381652,-4199.517578125,63.72587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0933691784739494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053210943937301,0.105325311422348,-4.218964932078961e-06,0.0,9.47578446357511e-05,0.0,0.0,4.073184490203857,0.0,0.0,0.0,0.2282309830188751,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472237281501293,-1346.5899658203125,304.1502990722656,0.6971776485443115,0.0944327265024185,0.0856613218784332,293.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.557695209980011,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729577466845512,-1391.6243896484375,304.1578369140625,0.7644128799438477,0.125260591506958,0.0884748995304107,293.17742919921875,297.1499938964844,293.1499938964844,0.1511119306087494,-3358.25439453125,304.15216064453125,0.929028332233429,0.2248848676681518,0.2135994136333465,293.3056945800781,297.1499938964844,293.1499938964844,0.0060846433043479,-2185.59765625,299.0685119628906,0.557695209980011,0.050000000745058,0.2285778969526291,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.93798828125,293.3397521972656,291.15692138671875,1.0,0.1821571588516235,0.8002763986587524,0.8002763986587524,1.0,1.0,-0.7974514961242676,0.3193269968032837,0.4781244695186615,0.1688239276409149,0.0,0.0,0.1162072941660881,25.62899780273437,25.0,-0.8933045864105225,-4194.39404296875,63.55406951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,303.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0932703465223312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051401868462562,0.1051444038748741,-4.218664344080025e-06,0.0,9.465754556003958e-05,0.0,0.0,4.065768718719482,0.0,0.0,0.0,0.2282067686319351,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473543256521225,-1348.7620849609375,304.1499938964844,0.6980288624763489,0.0946053490042686,0.0857982486486435,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581070780754089,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717220306396484,-1374.3333740234375,304.15728759765625,0.7617174386978149,0.1237141862511634,0.0873758420348167,293.175537109375,297.1499938964844,293.1499938964844,0.1508366465568542,-3353.419189453125,304.15191650390625,0.9291656613349916,0.2245723158121109,0.2132878750562667,293.30426025390625,297.1499938964844,293.1499938964844,0.0060370890423655,-2171.7744140625,299.0183410644531,0.5581070780754089,0.050000000745058,0.2285646647214889,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.31988525390625,291.156494140625,1.0,0.181879922747612,0.8004298806190491,0.8004298806190491,1.0,1.0,-0.795903742313385,0.3180921375751495,0.4778116047382355,0.1699248850345611,0.0,0.0,0.1153692677617073,25.56903648376465,25.0,-0.5718990564346313,-4184.58642578125,63.23803329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,303.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0930852517485618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104794330894947,0.1047985479235649,-4.218100912112277e-06,0.0,9.44696948863566e-05,0.0,0.0,4.051607131958008,0.0,0.0,0.0,0.2281606346368789,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473543256521225,-1348.7620849609375,304.1499938964844,0.6980288624763489,0.0946053490042686,0.0857982486486435,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581070780754089,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717220306396484,-1374.3333740234375,304.15728759765625,0.7617174386978149,0.1237141862511634,0.0873758420348167,293.175537109375,297.1499938964844,293.1499938964844,0.1508366465568542,-3353.419189453125,304.15191650390625,0.9291656613349916,0.2245723158121109,0.2132878750562667,293.30426025390625,297.1499938964844,293.1499938964844,0.0060370890423655,-2171.7744140625,299.0183410644531,0.5581070780754089,0.050000000745058,0.2285646647214889,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.31988525390625,291.156494140625,1.0,0.181879922747612,0.8004298806190491,0.8004298806190491,1.0,1.0,-0.795903742313385,0.3180921375751495,0.4778116047382355,0.1699248850345611,0.0,0.0,0.1153692677617073,25.56903648376465,25.0,-0.5718990564346313,-4184.58642578125,63.23803329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,303.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0930852517485618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104794330894947,0.1047985479235649,-4.218100912112277e-06,0.0,9.44696948863566e-05,0.0,0.0,4.051607131958008,0.0,0.0,0.0,0.2281606346368789,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475419647991657,-1351.86767578125,304.1496887207031,0.6990603804588318,0.0948498174548149,0.0859968736767768,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585214495658875,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705519989132881,-1358.0181884765625,304.15679931640625,0.7591961622238159,0.1222583502531051,0.0863407477736473,293.1736145019531,297.1499938964844,293.1499938964844,0.1506047248840332,-3349.343505859375,304.15167236328125,0.9293977618217468,0.2243180274963379,0.2130303233861923,293.3027038574219,297.1499938964844,293.1499938964844,0.0059906099922955,-2158.15576171875,298.9692077636719,0.5585214495658875,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9450378417969,293.3033447265625,291.1564636230469,1.0,0.1816309988498687,0.8005833625793457,0.8005833625793457,1.0,1.0,-0.7945716381072998,0.3169331550598144,0.4776384830474853,0.1711122989654541,0.0,0.0,0.1145223230123519,25.511945724487305,25.0,-0.0019255824154242,-4174.8525390625,62.95935821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,303.6512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0929154753684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044519022107124,0.1044561192393302,-4.217560672259424e-06,0.0,9.429739293409511e-05,0.0,0.0,4.0376081466674805,0.0,0.0,0.0,0.2281152456998825,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475419647991657,-1351.86767578125,304.1496887207031,0.6990603804588318,0.0948498174548149,0.0859968736767768,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585214495658875,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705519989132881,-1358.0181884765625,304.15679931640625,0.7591961622238159,0.1222583502531051,0.0863407477736473,293.1736145019531,297.1499938964844,293.1499938964844,0.1506047248840332,-3349.343505859375,304.15167236328125,0.9293977618217468,0.2243180274963379,0.2130303233861923,293.3027038574219,297.1499938964844,293.1499938964844,0.0059906099922955,-2158.15576171875,298.9692077636719,0.5585214495658875,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9450378417969,293.3033447265625,291.1564636230469,1.0,0.1816309988498687,0.8005833625793457,0.8005833625793457,1.0,1.0,-0.7945716381072998,0.3169331550598144,0.4776384830474853,0.1711122989654541,0.0,0.0,0.1145223230123519,25.511945724487305,25.0,-0.0019255824154242,-4174.8525390625,62.95935821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,303.6512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0929154753684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044519022107124,0.1044561192393302,-4.217560672259424e-06,0.0,9.429739293409511e-05,0.0,0.0,4.0376081466674805,0.0,0.0,0.0,0.2281152456998825,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.047837845981121,-1356.743896484375,304.1492919921875,0.7004966139793396,0.0952604264020919,0.0863190665841102,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589812397956848,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694518089294433,-1342.7196044921875,304.1563720703125,0.7569288015365601,0.1209181994199752,0.0853801667690277,293.1714172363281,297.1499938964844,293.1499938964844,0.1504245847463607,-3346.162353515625,304.1513977050781,0.9298425316810608,0.2241652905941009,0.2128551602363586,293.301025390625,297.1499938964844,293.1499938964844,0.0059446454979479,-2144.486572265625,298.9214782714844,0.5589812397956848,0.050000000745058,0.2285367399454116,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.9582824707031,293.3011779785156,291.1581115722656,1.0,0.1814108043909073,0.800739586353302,0.800739586353302,1.0,1.0,-0.7935740351676941,0.3159160912036896,0.4776579141616821,0.1723763197660446,0.0,0.0,0.1134268566966056,25.451040267944336,25.0,2.2279694080352783,-4163.44775390625,62.72660446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0927537605166435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040490493178367,0.1040532663464546,-4.216985871607903e-06,0.0,9.41332764341496e-05,0.0,0.0,4.021203994750977,0.0,0.0,0.0,0.2280624359846115,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.047837845981121,-1356.743896484375,304.1492919921875,0.7004966139793396,0.0952604264020919,0.0863190665841102,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589812397956848,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694518089294433,-1342.7196044921875,304.1563720703125,0.7569288015365601,0.1209181994199752,0.0853801667690277,293.1714172363281,297.1499938964844,293.1499938964844,0.1504245847463607,-3346.162353515625,304.1513977050781,0.9298425316810608,0.2241652905941009,0.2128551602363586,293.301025390625,297.1499938964844,293.1499938964844,0.0059446454979479,-2144.486572265625,298.9214782714844,0.5589812397956848,0.050000000745058,0.2285367399454116,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.9582824707031,293.3011779785156,291.1581115722656,1.0,0.1814108043909073,0.800739586353302,0.800739586353302,1.0,1.0,-0.7935740351676941,0.3159160912036896,0.4776579141616821,0.1723763197660446,0.0,0.0,0.1134268566966056,25.451040267944336,25.0,2.2279694080352783,-4163.44775390625,62.72660446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0927537605166435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040490493178367,0.1040532663464546,-4.216985871607903e-06,0.0,9.41332764341496e-05,0.0,0.0,4.021203994750977,0.0,0.0,0.0,0.2280624359846115,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482508279383182,-1363.55078125,304.1488342285156,0.7023324966430664,0.0957843586802482,0.08676777780056,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594775676727295,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.0684264153242111,-1328.5087890625,304.1559753417969,0.754898726940155,0.1196694076061248,0.0844915360212326,293.1690673828125,297.1499938964844,293.1499938964844,0.1503172069787979,-3344.273193359375,304.151123046875,0.9305002093315125,0.2240973860025406,0.2127707600593567,293.2992248535156,297.1499938964844,293.1499938964844,0.0058996118605136,-2130.979248046875,298.8749694824219,0.5594775676727295,0.050000000745058,0.2285209894180297,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1600036621094,1.0,0.1812223643064499,0.8008957505226135,0.8008957505226135,1.0,1.0,-0.7929219603538513,0.315058171749115,0.4778638184070587,0.1736886650323867,0.0,0.0,0.1119750365614891,25.38747787475586,25.0,2.299119710922241,-4150.08447265625,62.54263687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,303.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0925866812467575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034882068634033,0.1034924238920211,-4.216202341922326e-06,0.0,9.396371751790866e-05,0.0,0.0,3.998394966125488,0.0,0.0,0.0,0.2279898971319198,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482508279383182,-1363.55078125,304.1488342285156,0.7023324966430664,0.0957843586802482,0.08676777780056,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594775676727295,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.0684264153242111,-1328.5087890625,304.1559753417969,0.754898726940155,0.1196694076061248,0.0844915360212326,293.1690673828125,297.1499938964844,293.1499938964844,0.1503172069787979,-3344.273193359375,304.151123046875,0.9305002093315125,0.2240973860025406,0.2127707600593567,293.2992248535156,297.1499938964844,293.1499938964844,0.0058996118605136,-2130.979248046875,298.8749694824219,0.5594775676727295,0.050000000745058,0.2285209894180297,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1600036621094,1.0,0.1812223643064499,0.8008957505226135,0.8008957505226135,1.0,1.0,-0.7929219603538513,0.315058171749115,0.4778638184070587,0.1736886650323867,0.0,0.0,0.1119750365614891,25.38747787475586,25.0,2.299119710922241,-4150.08447265625,62.54263687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,303.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0925866812467575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034882068634033,0.1034924238920211,-4.216202341922326e-06,0.0,9.396371751790866e-05,0.0,0.0,3.998394966125488,0.0,0.0,0.0,0.2279898971319198,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484819374978542,-1367.3673095703125,304.14862060546875,0.7033075094223022,0.0960676521062851,0.0870153158903122,293.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5597195029258728,0.050000000745058,0.0481732860207557,293.2320251464844,297.1499938964844,293.1499938964844,0.0679372996091842,-1321.7525634765625,304.15576171875,0.7539282441139221,0.1190700456500053,0.0840662866830825,293.1679077148437,297.1499938964844,293.1499938964844,0.150289386510849,-3343.797607421875,304.1509704589844,0.930857241153717,0.2240845412015915,0.2127510756254196,293.2982788085937,297.1499938964844,293.1499938964844,0.0058775935322046,-2124.3828125,298.85186767578125,0.5597195029258728,0.050000000745058,0.2285133302211761,291.16033935546875,291.1499938964844,274.8500061035156,271.50213623046875,285.9773864746094,293.2984619140625,291.1604919433594,1.0,0.181139588356018,0.8009738922119141,0.8009738922119141,1.0,1.0,-0.7926740050315857,0.3146699070930481,0.47800412774086,0.1743439137935638,0.0,0.0,0.1112233623862266,25.357393264770508,25.0,1.7752646207809448,-4143.3203125,62.464752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,303.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.0924963131546974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031869500875473,0.1031911671161651,-4.2157480493187904e-06,0.0,9.387199679622428e-05,0.0,0.0,3.986118078231812,0.0,0.0,0.0,0.2279505431652069,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487233102321624,-1371.3575439453125,304.1484375,0.7042991518974304,0.0963604524731636,0.0872722640633583,293.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5599539279937744,0.050000000745058,0.0481717251241207,293.229736328125,297.1499938964844,293.1499938964844,0.0674599409103393,-1315.1719970703125,304.15557861328125,0.7529749870300293,0.118483580648899,0.0836505889892578,293.1667785644531,297.1499938964844,293.1499938964844,0.1502740085124969,-3343.54638671875,304.1508178710937,0.9312198758125304,0.2240819334983825,0.2127417922019958,293.29736328125,297.1499938964844,293.1499938964844,0.0058558965101838,-2117.883544921875,298.8288269042969,0.5599539279937744,0.050000000745058,0.2285059243440628,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,285.9833984375,293.2975158691406,291.1607360839844,1.0,0.1810632348060608,0.8010519742965698,0.8010519742965698,1.0,1.0,-0.7924616932868958,0.3143036365509033,0.4781580567359924,0.1749902814626693,0.0,0.0,0.1104767322540283,25.3287296295166,25.0,1.1840872764587402,-4136.72607421875,62.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0924004837870597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028862595558166,0.1028904765844345,-4.215282388031483e-06,0.0,9.377474634675308e-05,0.0,0.0,3.973856925964356,0.0,0.0,0.0,0.2279110550880432,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492328777909278,-1379.794189453125,304.14813232421875,0.7063150405883789,0.09697125852108,0.0878107324242591,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560395359992981,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.066537320613861,-1302.4912109375,304.1552734375,0.7511084675788879,0.1173458248376846,0.082845501601696,293.1645812988281,297.1499938964844,293.1499938964844,0.150277093052864,-3343.65283203125,304.1505432128906,0.931948721408844,0.2241048365831375,0.2127516120672226,293.2954406738281,297.1499938964844,293.1499938964844,0.0058133779093623,-2105.145751953125,298.7831115722656,0.560395359992981,0.050000000745058,0.2284920513629913,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.2956237792969,291.16064453125,1.0,0.1809295117855072,0.8012081384658813,0.8012081384658813,1.0,1.0,-0.7921335101127625,0.3136393427848816,0.4784941375255584,0.1762376427650451,0.0,0.0,0.1090395599603653,25.27606964111328,25.0,0.0274842232465744,-4124.31396484375,62.27384567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,303.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0921908468008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023032665252685,0.1023074835538864,-4.214356977172429e-06,0.0,9.356199007015677e-05,0.0,0.0,3.950076580047608,0.0,0.0,0.0,0.2278342097997665,4.0,0.0,1.0
