time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492328777909278,-1379.794189453125,304.14813232421875,0.7063150405883789,0.09697125852108,0.0878107324242591,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560395359992981,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.066537320613861,-1302.4912109375,304.1552734375,0.7511084675788879,0.1173458248376846,0.082845501601696,293.1645812988281,297.1499938964844,293.1499938964844,0.150277093052864,-3343.65283203125,304.1505432128906,0.931948721408844,0.2241048365831375,0.2127516120672226,293.2954406738281,297.1499938964844,293.1499938964844,0.0058133779093623,-2105.145751953125,298.7831115722656,0.560395359992981,0.050000000745058,0.2284920513629913,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.2956237792969,291.16064453125,1.0,0.1809295117855072,0.8012081384658813,0.8012081384658813,1.0,1.0,-0.7921335101127625,0.3136393427848816,0.4784941375255584,0.1762376427650451,0.0,0.0,0.1090395599603653,25.27606964111328,25.0,0.0274842232465744,-4124.31396484375,62.27384567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,303.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0921908468008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023032665252685,0.1023074835538864,-4.214356977172429e-06,0.0,9.356199007015677e-05,0.0,0.0,3.950076580047608,0.0,0.0,0.0,0.2278342097997665,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497708208858966,-1388.7177734375,304.1478576660156,0.7083500623703003,0.0976090058684349,0.0883753821253776,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607963800430298,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656488761305809,-1290.3260498046875,304.1549987792969,0.7492730021476746,0.116245724260807,0.0820687562227249,293.1625061035156,297.1499938964844,293.1499938964844,0.1503178030252456,-3344.433837890625,304.1502990722656,0.93266624212265,0.2241595685482025,0.2127932161092758,293.2935485839844,297.1499938964844,293.1499938964844,0.0057719210162758,-2092.714111328125,298.7377624511719,0.5607963800430298,0.050000000745058,0.2284794747829437,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.1599426269531,1.0,0.1808183193206787,0.8013643026351929,0.8013643026351929,1.0,1.0,-0.791910707950592,0.3130663633346557,0.4788443744182586,0.1773946583271026,0.0,0.0,0.107735089957714,25.229454040527344,25.0,-0.92170250415802,-4113.2548828125,62.177547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,303.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.0919599533081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017688959836959,0.1017731055617332,-4.213486135995481e-06,0.0,9.332766057923436e-05,0.0,0.0,3.9282732009887695,0.0,0.0,0.0,0.2277635037899017,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497708208858966,-1388.7177734375,304.1478576660156,0.7083500623703003,0.0976090058684349,0.0883753821253776,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607963800430298,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656488761305809,-1290.3260498046875,304.1549987792969,0.7492730021476746,0.116245724260807,0.0820687562227249,293.1625061035156,297.1499938964844,293.1499938964844,0.1503178030252456,-3344.433837890625,304.1502990722656,0.93266624212265,0.2241595685482025,0.2127932161092758,293.2935485839844,297.1499938964844,293.1499938964844,0.0057719210162758,-2092.714111328125,298.7377624511719,0.5607963800430298,0.050000000745058,0.2284794747829437,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.1599426269531,1.0,0.1808183193206787,0.8013643026351929,0.8013643026351929,1.0,1.0,-0.791910707950592,0.3130663633346557,0.4788443744182586,0.1773946583271026,0.0,0.0,0.107735089957714,25.229454040527344,25.0,-0.92170250415802,-4113.2548828125,62.177547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,303.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.0919599533081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017688959836959,0.1017731055617332,-4.213486135995481e-06,0.0,9.332766057923436e-05,0.0,0.0,3.9282732009887695,0.0,0.0,0.0,0.2277635037899017,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503303185105323,-1398.0162353515625,304.14764404296875,0.7103594541549683,0.0982672646641731,0.0889603123068809,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611531138420105,0.050000000745058,0.0481638014316558,293.2178039550781,297.1499938964844,293.1499938964844,0.0647863298654556,-1278.557861328125,304.15478515625,0.7474477291107178,0.1151747182011604,0.0813141241669654,293.1605529785156,297.1499938964844,293.1499938964844,0.1503896415233612,-3345.77001953125,304.15008544921875,0.933358371257782,0.224241554737091,0.212862029671669,293.2916564941406,297.1499938964844,293.1499938964844,0.0057313633151352,-2080.52880859375,298.6928405761719,0.5611531138420105,0.050000000745058,0.2284683436155319,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.15875244140625,1.0,0.1807272732257843,0.801517903804779,0.801517903804779,1.0,1.0,-0.7917736172676086,0.3125869333744049,0.4791866838932037,0.1784301996231079,0.0,0.0,0.1066163852810859,25.18873405456543,25.0,-1.5775675773620603,-4103.828125,62.10205459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,303.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.0917142778635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013062000274658,0.101310409605503,-4.212713520246325e-06,0.0,9.307833533966914e-05,0.0,0.0,3.90938949584961,0.0,0.0,0.0,0.2277020663022995,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503303185105323,-1398.0162353515625,304.14764404296875,0.7103594541549683,0.0982672646641731,0.0889603123068809,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611531138420105,0.050000000745058,0.0481638014316558,293.2178039550781,297.1499938964844,293.1499938964844,0.0647863298654556,-1278.557861328125,304.15478515625,0.7474477291107178,0.1151747182011604,0.0813141241669654,293.1605529785156,297.1499938964844,293.1499938964844,0.1503896415233612,-3345.77001953125,304.15008544921875,0.933358371257782,0.224241554737091,0.212862029671669,293.2916564941406,297.1499938964844,293.1499938964844,0.0057313633151352,-2080.52880859375,298.6928405761719,0.5611531138420105,0.050000000745058,0.2284683436155319,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.15875244140625,1.0,0.1807272732257843,0.801517903804779,0.801517903804779,1.0,1.0,-0.7917736172676086,0.3125869333744049,0.4791866838932037,0.1784301996231079,0.0,0.0,0.1066163852810859,25.18873405456543,25.0,-1.5775675773620603,-4103.828125,62.10205459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,303.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.0917142778635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013062000274658,0.101310409605503,-4.212713520246325e-06,0.0,9.307833533966914e-05,0.0,0.0,3.90938949584961,0.0,0.0,0.0,0.2277020663022995,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509037114679813,-1407.56298828125,304.1474609375,0.7123063802719116,0.0989385023713111,0.0895587354898452,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614647269248962,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639408826828002,-1267.06201171875,304.15460205078125,0.7456133961677551,0.114123448729515,0.080574944615364,293.1587219238281,297.1499938964844,293.1499938964844,0.1504851430654525,-3347.525390625,304.14990234375,0.9340142607688904,0.2243449836969375,0.212952509522438,293.289794921875,297.1499938964844,293.1499938964844,0.0056916074827313,-2068.54931640625,298.6482849121094,0.5614647269248962,0.050000000745058,0.2284586429595947,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.021240234375,293.2899475097656,291.1573181152344,1.0,0.180652841925621,0.8016715049743652,0.8016715049743652,1.0,1.0,-0.7916992902755737,0.3122002482414245,0.4794990420341491,0.1793181896209716,0.0,0.0,0.1057003363966941,25.15331077575684,25.0,-2.005221128463745,-4096.04052734375,62.04312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0914642363786697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009228974580764,0.1009271070361137,-4.212057774566347e-06,0.0,9.282457176595926e-05,0.0,0.0,3.893739700317383,0.0,0.0,0.0,0.2276510000228881,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509037114679813,-1407.56298828125,304.1474609375,0.7123063802719116,0.0989385023713111,0.0895587354898452,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614647269248962,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639408826828002,-1267.06201171875,304.15460205078125,0.7456133961677551,0.114123448729515,0.080574944615364,293.1587219238281,297.1499938964844,293.1499938964844,0.1504851430654525,-3347.525390625,304.14990234375,0.9340142607688904,0.2243449836969375,0.212952509522438,293.289794921875,297.1499938964844,293.1499938964844,0.0056916074827313,-2068.54931640625,298.6482849121094,0.5614647269248962,0.050000000745058,0.2284586429595947,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.021240234375,293.2899475097656,291.1573181152344,1.0,0.180652841925621,0.8016715049743652,0.8016715049743652,1.0,1.0,-0.7916992902755737,0.3122002482414245,0.4794990420341491,0.1793181896209716,0.0,0.0,0.1057003363966941,25.15331077575684,25.0,-2.005221128463745,-4096.04052734375,62.04312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0914642363786697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009228974580764,0.1009271070361137,-4.212057774566347e-06,0.0,9.282457176595926e-05,0.0,0.0,3.893739700317383,0.0,0.0,0.0,0.2276510000228881,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511940456926822,-1412.4034423828125,304.1473999023437,0.7132528424263,0.0992773473262786,0.0898615345358848,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616018176078796,0.050000000745058,0.0481608584523201,293.2130126953125,297.1499938964844,293.1499938964844,0.0635231360793113,-1261.396240234375,304.1545104980469,0.7446882128715515,0.1136039048433303,0.0802100673317909,293.1578674316406,297.1499938964844,293.1499938964844,0.1505409330129623,-3348.544921875,304.1498107910156,0.9343248009681702,0.2244041264057159,0.2130053043365478,293.2889099121094,297.1499938964844,293.1499938964844,0.0056720357388257,-2062.637451171875,298.62615966796875,0.5616018176078796,0.050000000745058,0.2284543812274933,291.15679931640625,291.1499938964844,274.8500061035156,271.52410888671875,286.0242614746094,293.2890625,291.15655517578125,1.0,0.180621713399887,0.8017482757568359,0.8017482757568359,1.0,1.0,-0.7916820049285889,0.3120425045490265,0.4796395301818847,0.1797002702951431,0.0,0.0,0.1053325459361076,25.137704849243164,25.0,-2.137450933456421,-4092.8232421875,62.01948165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,303.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.046875,18000.0,0.0,0.0,0.0913413316011428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007666066288948,0.1007708236575126,-4.211783561913762e-06,0.0,9.269984002457932e-05,0.0,0.0,3.8873543739318848,0.0,0.0,0.0,0.227630078792572,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514856129884719,-1417.268798828125,304.1473388671875,0.7141809463500977,0.0996173471212387,0.0901656597852706,293.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617275238037109,0.050000000745058,0.0481600388884544,293.2115783691406,297.1499938964844,293.1499938964844,0.0631076917052269,-1255.7705078125,304.1544494628906,0.7437567114830017,0.1130875647068023,0.0798475891351699,293.15704345703125,297.1499938964844,293.1499938964844,0.1506007462739944,-3349.634765625,304.1497497558594,0.9346237182617188,0.224467322230339,0.2130621373653412,293.2880249023437,297.1499938964844,293.1499938964844,0.0056525752879679,-2056.7470703125,298.6041259765625,0.5617275238037109,0.050000000745058,0.2284504771232605,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0268859863281,293.2881774902344,291.1557312011719,1.0,0.1805938780307769,0.8018237352371216,0.8018237352371216,1.0,1.0,-0.7916745543479919,0.3119063377380371,0.4797682166099548,0.1800416409969329,0.0,0.0,0.1050206422805786,25.1233024597168,25.0,-2.2225358486175537,-4090.013427734375,61.998931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,303.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0912219658493995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006325334310531,0.1006367430090904,-4.211543455312494e-06,0.0,9.257869533030316e-05,0.0,0.0,3.88187313079834,0.0,0.0,0.0,0.2276120632886886,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520701073110103,-1427.0350341796875,304.1472473144531,0.7159801125526428,0.1002980321645736,0.0907756760716438,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5619453191757202,0.050000000745058,0.0481586158275604,293.208984375,297.1499938964844,293.1499938964844,0.0622812658548355,-1244.606689453125,304.15435791015625,0.7418704032897949,0.1120611131191253,0.0791279822587966,293.1554870605469,297.1499938964844,293.1499938964844,0.1507304310798645,-3351.98974609375,304.1496276855469,0.9351845383644104,0.2246035784482956,0.2131860554218292,293.2863464355469,297.1499938964844,293.1499938964844,0.0056140474043786,-2045.0484619140625,298.5603332519531,0.5619453191757202,0.050000000745058,0.2284437417984008,291.15435791015625,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.1540832519531,1.0,0.1805468797683715,0.8019746541976929,0.8019746541976929,1.0,1.0,-0.7916820645332336,0.3116976916790008,0.4799843728542328,0.1805971264839172,0.0,0.0,0.1045602336525917,25.09784698486328,25.0,-2.313131332397461,-4085.55322265625,61.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0909992530941963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004289090633392,0.100433126091957,-4.211163741274504e-06,0.0,9.235267498297615e-05,0.0,0.0,3.873537302017212,0.0,0.0,0.0,0.2275845110416412,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520701073110103,-1427.0350341796875,304.1472473144531,0.7159801125526428,0.1002980321645736,0.0907756760716438,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5619453191757202,0.050000000745058,0.0481586158275604,293.208984375,297.1499938964844,293.1499938964844,0.0622812658548355,-1244.606689453125,304.15435791015625,0.7418704032897949,0.1120611131191253,0.0791279822587966,293.1554870605469,297.1499938964844,293.1499938964844,0.1507304310798645,-3351.98974609375,304.1496276855469,0.9351845383644104,0.2246035784482956,0.2131860554218292,293.2863464355469,297.1499938964844,293.1499938964844,0.0056140474043786,-2045.0484619140625,298.5603332519531,0.5619453191757202,0.050000000745058,0.2284437417984008,291.15435791015625,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.1540832519531,1.0,0.1805468797683715,0.8019746541976929,0.8019746541976929,1.0,1.0,-0.7916820645332336,0.3116976916790008,0.4799843728542328,0.1805971264839172,0.0,0.0,0.1045602336525917,25.09784698486328,25.0,-2.313131332397461,-4085.55322265625,61.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0909992530941963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004289090633392,0.100433126091957,-4.211163741274504e-06,0.0,9.235267498297615e-05,0.0,0.0,3.873537302017212,0.0,0.0,0.0,0.2275845110416412,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526529252529144,-1436.79150390625,304.147216796875,0.7177010178565979,0.1009760499000549,0.0913846045732498,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5621193051338196,0.050000000745058,0.0481574833393096,293.2066650390625,297.1499938964844,293.1499938964844,0.0614570081233978,-1233.508056640625,304.1542663574219,0.7399454116821289,0.1110389307141304,0.0784124583005905,293.1540832519531,297.1499938964844,293.1499938964844,0.1508708000183105,-3354.52978515625,304.1495056152344,0.935693383216858,0.2247505187988281,0.213321104645729,293.28472900390625,297.1499938964844,293.1499938964844,0.005576052237302,-2033.46142578125,298.516845703125,0.5621193051338196,0.050000000745058,0.2284383624792099,291.1526794433594,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.1524353027344,1.0,0.1805098354816436,0.8021255731582642,0.8021255731582642,1.0,1.0,-0.7917084097862244,0.3115671873092651,0.4801412224769592,0.1809854060411453,0.0,0.0,0.1043161004781723,25.076610565185547,25.0,-2.322306156158448,-4082.5771484375,61.94099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,303.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.0908060222864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003104075789451,0.1003146171569824,-4.210917268210324e-06,0.0,9.21565733733587e-05,0.0,0.0,3.8686635494232178,0.0,0.0,0.0,0.227568119764328,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526529252529144,-1436.79150390625,304.147216796875,0.7177010178565979,0.1009760499000549,0.0913846045732498,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5621193051338196,0.050000000745058,0.0481574833393096,293.2066650390625,297.1499938964844,293.1499938964844,0.0614570081233978,-1233.508056640625,304.1542663574219,0.7399454116821289,0.1110389307141304,0.0784124583005905,293.1540832519531,297.1499938964844,293.1499938964844,0.1508708000183105,-3354.52978515625,304.1495056152344,0.935693383216858,0.2247505187988281,0.213321104645729,293.28472900390625,297.1499938964844,293.1499938964844,0.005576052237302,-2033.46142578125,298.516845703125,0.5621193051338196,0.050000000745058,0.2284383624792099,291.1526794433594,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.1524353027344,1.0,0.1805098354816436,0.8021255731582642,0.8021255731582642,1.0,1.0,-0.7917084097862244,0.3115671873092651,0.4801412224769592,0.1809854060411453,0.0,0.0,0.1043161004781723,25.076610565185547,25.0,-2.322306156158448,-4082.5771484375,61.94099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,303.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.0908060222864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003104075789451,0.1003146171569824,-4.210917268210324e-06,0.0,9.21565733733587e-05,0.0,0.0,3.8686635494232178,0.0,0.0,0.0,0.227568119764328,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532303601503372,-1446.4757080078125,304.1471862792969,0.7193440198898315,0.1016479581594467,0.0919890105724334,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5622525215148926,0.050000000745058,0.0481566190719604,293.2046203613281,297.1499938964844,293.1499938964844,0.0606313906610012,-1222.4267578125,304.1542358398437,0.7379772663116455,0.1100179180502891,0.0776984021067619,293.1528015136719,297.1499938964844,293.1499938964844,0.1510186642408371,-3357.197265625,304.1494140625,0.9361510276794434,0.2249057739973068,0.2134648561477661,293.283203125,297.1499938964844,293.1499938964844,0.0055384868755936,-2021.950439453125,298.4736328125,0.5622525215148926,0.050000000745058,0.2284342646598816,291.1510925292969,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.1508483886719,1.0,0.1804810911417007,0.8022720217704773,0.8022720217704773,1.0,1.0,-0.7917434573173523,0.3115025162696838,0.4802409410476684,0.1812227815389633,0.0,0.0,0.1042808145284652,25.059303283691406,25.0,-2.218002796173096,-4081.001953125,61.922882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.0906517952680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10027527064085,0.1002794802188873,-4.210803581372602e-06,0.0,9.200004569720476e-05,0.0,0.0,3.8671815395355225,0.0,0.0,0.0,0.227562665939331,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532303601503372,-1446.4757080078125,304.1471862792969,0.7193440198898315,0.1016479581594467,0.0919890105724334,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5622525215148926,0.050000000745058,0.0481566190719604,293.2046203613281,297.1499938964844,293.1499938964844,0.0606313906610012,-1222.4267578125,304.1542358398437,0.7379772663116455,0.1100179180502891,0.0776984021067619,293.1528015136719,297.1499938964844,293.1499938964844,0.1510186642408371,-3357.197265625,304.1494140625,0.9361510276794434,0.2249057739973068,0.2134648561477661,293.283203125,297.1499938964844,293.1499938964844,0.0055384868755936,-2021.950439453125,298.4736328125,0.5622525215148926,0.050000000745058,0.2284342646598816,291.1510925292969,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.1508483886719,1.0,0.1804810911417007,0.8022720217704773,0.8022720217704773,1.0,1.0,-0.7917434573173523,0.3115025162696838,0.4802409410476684,0.1812227815389633,0.0,0.0,0.1042808145284652,25.059303283691406,25.0,-2.218002796173096,-4081.001953125,61.922882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.0906517952680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10027527064085,0.1002794802188873,-4.210803581372602e-06,0.0,9.200004569720476e-05,0.0,0.0,3.8671815395355225,0.0,0.0,0.0,0.227562665939331,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537996590137481,-1456.0401611328125,304.14715576171875,0.7209135890007019,0.1023117303848266,0.0925866514444351,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623500943183899,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0598023384809494,-1211.33447265625,304.1542053222656,0.7359674572944641,0.1089969500899314,0.076984666287899,293.15167236328125,297.1499938964844,293.1499938964844,0.1511710584163665,-3359.937744140625,304.1493530273437,0.9365628957748412,0.2250677794218063,0.2136155664920807,293.28179931640625,297.1499938964844,293.1499938964844,0.00550127774477,-2010.487060546875,298.4307556152344,0.5623500943183899,0.050000000745058,0.2284312546253204,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.28192138671875,291.1494140625,1.0,0.180459126830101,0.8024184703826904,0.8024184703826904,1.0,1.0,-0.7917806506156921,0.311490535736084,0.4802901148796081,0.1813340485095977,0.0,0.0,0.1044311076402664,25.045473098754883,25.0,-1.9856010675430296,-4080.66455078125,61.909793853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,303.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0905445739626884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003158763051033,0.1003200858831405,-4.210814040561672e-06,0.0,9.189123375108466e-05,0.0,0.0,3.8687844276428223,0.0,0.0,0.0,0.2275672107934951,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537996590137481,-1456.0401611328125,304.14715576171875,0.7209135890007019,0.1023117303848266,0.0925866514444351,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623500943183899,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0598023384809494,-1211.33447265625,304.1542053222656,0.7359674572944641,0.1089969500899314,0.076984666287899,293.15167236328125,297.1499938964844,293.1499938964844,0.1511710584163665,-3359.937744140625,304.1493530273437,0.9365628957748412,0.2250677794218063,0.2136155664920807,293.28179931640625,297.1499938964844,293.1499938964844,0.00550127774477,-2010.487060546875,298.4307556152344,0.5623500943183899,0.050000000745058,0.2284312546253204,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.28192138671875,291.1494140625,1.0,0.180459126830101,0.8024184703826904,0.8024184703826904,1.0,1.0,-0.7917806506156921,0.311490535736084,0.4802901148796081,0.1813340485095977,0.0,0.0,0.1044311076402664,25.045473098754883,25.0,-1.9856010675430296,-4080.66455078125,61.909793853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,303.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0905445739626884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003158763051033,0.1003200858831405,-4.210814040561672e-06,0.0,9.189123375108466e-05,0.0,0.0,3.8687844276428223,0.0,0.0,0.0,0.2275672107934951,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540806874632835,-1460.7677001953125,304.1471862792969,0.7216730713844299,0.1026401817798614,0.0928825289011001,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5623874068260193,0.050000000745058,0.0481557436287403,293.2020263671875,297.1499938964844,293.1499938964844,0.0593862198293209,-1205.780029296875,304.1542053222656,0.7349482774734497,0.1084864512085914,0.0766278207302093,293.151123046875,297.1499938964844,293.1499938964844,0.1512482762336731,-3361.322998046875,304.1493530273437,0.9367541074752808,0.2251509875059127,0.2136932015419006,293.2811279296875,297.1499938964844,293.1499938964844,0.0054827919229865,-2004.7669677734373,298.409423828125,0.5623874068260193,0.050000000745058,0.2284301072359085,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.0337829589844,293.28125,291.1488037109375,1.0,0.1804502755403518,0.8024917244911194,0.8024917244911194,1.0,1.0,-0.7917989492416382,0.3115000426769256,0.4802989363670349,0.181351438164711,0.0,0.0,0.1045660972595214,25.03971099853516,25.0,-1.828500390052796,-4080.896484375,61.90476608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,303.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.090510606765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003610789775848,0.1003652885556221,-4.210861789033515e-06,0.0,9.185676026390864e-05,0.0,0.0,3.870600938796997,0.0,0.0,0.0,0.2275727987289428,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543593391776084,-1465.459228515625,304.1471862792969,0.7224180102348328,0.1029665619134903,0.0931765213608741,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5624186396598816,0.050000000745058,0.0481555424630641,293.2012634277344,297.1499938964844,293.1499938964844,0.0589691027998924,-1200.22119140625,304.1541748046875,0.7339211106300354,0.1079762130975723,0.0762710869312286,293.150634765625,297.1499938964844,293.1499938964844,0.151325836777687,-3362.71240234375,304.1493225097656,0.9369375705718994,0.2252355217933654,0.213772103190422,293.2804870605469,297.1499938964844,293.1499938964844,0.005464375950396,-1999.051513671875,298.3881530761719,0.5624186396598816,0.050000000745058,0.2284291535615921,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.033203125,293.2806091308594,291.14825439453125,1.0,0.1804425567388534,0.8025631308555603,0.8025631308555603,1.0,1.0,-0.7918170094490051,0.3115175366401672,0.4802994430065155,0.1813485473394394,0.0,0.0,0.1047314330935478,25.034564971923828,25.0,-1.6495051383972168,-4081.338134765625,61.9005241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,303.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0904890894889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004192233085632,0.100423440337181,-4.210931820125552e-06,0.0,9.183492511510848e-05,0.0,0.0,3.872946262359619,0.0,0.0,0.0,0.227580115199089,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549093857407569,-1474.7318115234375,304.147216796875,0.7238688468933105,0.1036129593849182,0.0937588959932327,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624658465385437,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581324473023414,-1189.0977783203125,304.1541748046875,0.7318469882011414,0.1069573536515235,0.0755585730075836,293.14971923828125,297.1499938964844,293.1499938964844,0.1514816731214523,-3365.497802734375,304.1492919921875,0.9372861981391908,0.2254083901643753,0.2139336913824081,293.2792663574219,297.1499938964844,293.1499938964844,0.0054277186281979,-1987.6231689453125,298.3458557128906,0.5624658465385437,0.050000000745058,0.2284277081489563,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.2793884277344,291.1473693847656,1.0,0.180430069565773,0.8027060031890869,0.8027060031890869,1.0,1.0,-0.791852593421936,0.3115716874599457,0.4802809357643127,0.1812953203916549,0.0,0.0,0.1051344349980354,25.02587127685547,25.0,-1.2564167976379397,-4082.743896484375,61.89413833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0904838144779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005671620368957,0.100571371614933,-4.211130089970538e-06,0.0,9.182957001030444e-05,0.0,0.0,3.8789310455322266,0.0,0.0,0.0,0.2275989949703216,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549093857407569,-1474.7318115234375,304.147216796875,0.7238688468933105,0.1036129593849182,0.0937588959932327,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624658465385437,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581324473023414,-1189.0977783203125,304.1541748046875,0.7318469882011414,0.1069573536515235,0.0755585730075836,293.14971923828125,297.1499938964844,293.1499938964844,0.1514816731214523,-3365.497802734375,304.1492919921875,0.9372861981391908,0.2254083901643753,0.2139336913824081,293.2792663574219,297.1499938964844,293.1499938964844,0.0054277186281979,-1987.6231689453125,298.3458557128906,0.5624658465385437,0.050000000745058,0.2284277081489563,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.2793884277344,291.1473693847656,1.0,0.180430069565773,0.8027060031890869,0.8027060031890869,1.0,1.0,-0.791852593421936,0.3115716874599457,0.4802809357643127,0.1812953203916549,0.0,0.0,0.1051344349980354,25.02587127685547,25.0,-1.2564167976379397,-4082.743896484375,61.89413833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0904838144779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005671620368957,0.100571371614933,-4.211130089970538e-06,0.0,9.182957001030444e-05,0.0,0.0,3.8789310455322266,0.0,0.0,0.0,0.2275989949703216,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554498173296451,-1483.85791015625,304.1472473144531,0.7252737283706665,0.1042510494589805,0.0943338423967361,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624966621398926,0.050000000745058,0.0481550395488739,293.1986694335937,297.1499938964844,293.1499938964844,0.0572951361536979,-1178.0013427734375,304.1541748046875,0.7297546863555908,0.1059448271989822,0.0748494938015937,293.1488647460937,297.1499938964844,293.1499938964844,0.1516381949186325,-3368.288330078125,304.1492614746094,0.9376161694526672,0.2255861312150955,0.2141000479459762,293.2781677246094,297.1499938964844,293.1499938964844,0.0053913043811917,-1976.202392578125,298.3038635253906,0.5624966621398926,0.050000000745058,0.2284267693758011,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.02947998046875,293.2782592773437,291.1467590332031,1.0,0.1804209351539611,0.8028488755226135,0.8028488755226135,1.0,1.0,-0.7918899059295654,0.311648428440094,0.4802414774894714,0.1811889857053756,0.0,0.0,0.1056048348546028,25.01886749267578,25.0,-0.8673080205917358,-4084.698486328125,61.89027786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,303.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.090526707470417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007455512881279,0.1007497608661651,-4.211386567476438e-06,0.0,9.187310206471012e-05,0.0,0.0,3.886165142059326,0.0,0.0,0.0,0.2276220470666885,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554498173296451,-1483.85791015625,304.1472473144531,0.7252737283706665,0.1042510494589805,0.0943338423967361,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624966621398926,0.050000000745058,0.0481550395488739,293.1986694335937,297.1499938964844,293.1499938964844,0.0572951361536979,-1178.0013427734375,304.1541748046875,0.7297546863555908,0.1059448271989822,0.0748494938015937,293.1488647460937,297.1499938964844,293.1499938964844,0.1516381949186325,-3368.288330078125,304.1492614746094,0.9376161694526672,0.2255861312150955,0.2141000479459762,293.2781677246094,297.1499938964844,293.1499938964844,0.0053913043811917,-1976.202392578125,298.3038635253906,0.5624966621398926,0.050000000745058,0.2284267693758011,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.02947998046875,293.2782592773437,291.1467590332031,1.0,0.1804209351539611,0.8028488755226135,0.8028488755226135,1.0,1.0,-0.7918899059295654,0.311648428440094,0.4802414774894714,0.1811889857053756,0.0,0.0,0.1056048348546028,25.01886749267578,25.0,-0.8673080205917358,-4084.698486328125,61.89027786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,303.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.090526707470417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007455512881279,0.1007497608661651,-4.211386567476438e-06,0.0,9.187310206471012e-05,0.0,0.0,3.886165142059326,0.0,0.0,0.0,0.2276220470666885,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559807866811752,-1492.8399658203125,304.14727783203125,0.7266395688056946,0.104880578815937,0.0949012786149978,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625160336494446,0.050000000745058,0.048154916614294,293.197509765625,297.1499938964844,293.1499938964844,0.0564636513590812,-1167.018310546875,304.1541748046875,0.7276621460914612,0.1049470603466034,0.0741491168737411,293.1481018066406,297.1499938964844,293.1499938964844,0.1517956703901291,-3371.08984375,304.1492614746094,0.9379350543022156,0.2257684767246246,0.2142709195613861,293.2771301269531,297.1499938964844,293.1499938964844,0.0053551183082163,-1964.789306640625,298.2621154785156,0.5625160336494446,0.050000000745058,0.2284261882305145,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2772216796875,291.1463623046875,1.0,0.1804146766662597,0.8029891848564148,0.8029891848564148,1.0,1.0,-0.7919345498085022,0.3117465674877167,0.4801879823207855,0.1810391992330551,0.0,0.0,0.1061135679483413,25.012958526611328,25.0,-0.5376521944999695,-4087.071044921875,61.88899993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0906127393245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009421423077583,0.1009463518857956,-4.21167987951776e-06,0.0,9.19604062801227e-05,0.0,0.0,3.8941490650177,0.0,0.0,0.0,0.227647602558136,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559807866811752,-1492.8399658203125,304.14727783203125,0.7266395688056946,0.104880578815937,0.0949012786149978,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625160336494446,0.050000000745058,0.048154916614294,293.197509765625,297.1499938964844,293.1499938964844,0.0564636513590812,-1167.018310546875,304.1541748046875,0.7276621460914612,0.1049470603466034,0.0741491168737411,293.1481018066406,297.1499938964844,293.1499938964844,0.1517956703901291,-3371.08984375,304.1492614746094,0.9379350543022156,0.2257684767246246,0.2142709195613861,293.2771301269531,297.1499938964844,293.1499938964844,0.0053551183082163,-1964.789306640625,298.2621154785156,0.5625160336494446,0.050000000745058,0.2284261882305145,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2772216796875,291.1463623046875,1.0,0.1804146766662597,0.8029891848564148,0.8029891848564148,1.0,1.0,-0.7919345498085022,0.3117465674877167,0.4801879823207855,0.1810391992330551,0.0,0.0,0.1061135679483413,25.012958526611328,25.0,-0.5376521944999695,-4087.071044921875,61.88899993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0906127393245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009421423077583,0.1009463518857956,-4.21167987951776e-06,0.0,9.19604062801227e-05,0.0,0.0,3.8941490650177,0.0,0.0,0.0,0.227647602558136,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.056502029299736,-1501.673583984375,304.1473083496094,0.7279712557792664,0.1055008620023727,0.0954605340957641,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625287294387817,0.050000000745058,0.0481548346579074,293.19635009765625,297.1499938964844,293.1499938964844,0.0556469522416591,-1156.2662353515625,304.1541442871094,0.725592851638794,0.103975161910057,0.0734646171331405,293.1474304199219,297.1499938964844,293.1499938964844,0.1519543528556823,-3373.908203125,304.14923095703125,0.9382495880126952,0.2259548157453537,0.2144457846879959,293.2761535644531,297.1499938964844,293.1499938964844,0.0053191594779491,-1953.388916015625,298.2205810546875,0.5625287294387817,0.050000000745058,0.2284258008003235,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.1461486816406,1.0,0.1804109960794448,0.8031294345855713,0.8031294345855713,1.0,1.0,-0.7919934988021851,0.3118655383586883,0.4801279604434967,0.1808565706014633,0.0,0.0,0.1066399067640304,25.007606506347656,25.0,-0.286147266626358,-4089.786865234375,61.89060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.090734414756298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011479869484901,0.1011521965265274,-4.211994109937223e-06,0.0,9.208390110870825e-05,0.0,0.0,3.902517080307007,0.0,0.0,0.0,0.2276744991540908,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.056502029299736,-1501.673583984375,304.1473083496094,0.7279712557792664,0.1055008620023727,0.0954605340957641,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625287294387817,0.050000000745058,0.0481548346579074,293.19635009765625,297.1499938964844,293.1499938964844,0.0556469522416591,-1156.2662353515625,304.1541442871094,0.725592851638794,0.103975161910057,0.0734646171331405,293.1474304199219,297.1499938964844,293.1499938964844,0.1519543528556823,-3373.908203125,304.14923095703125,0.9382495880126952,0.2259548157453537,0.2144457846879959,293.2761535644531,297.1499938964844,293.1499938964844,0.0053191594779491,-1953.388916015625,298.2205810546875,0.5625287294387817,0.050000000745058,0.2284258008003235,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.1461486816406,1.0,0.1804109960794448,0.8031294345855713,0.8031294345855713,1.0,1.0,-0.7919934988021851,0.3118655383586883,0.4801279604434967,0.1808565706014633,0.0,0.0,0.1066399067640304,25.007606506347656,25.0,-0.286147266626358,-4089.786865234375,61.89060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.090734414756298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011479869484901,0.1011521965265274,-4.211994109937223e-06,0.0,9.208390110870825e-05,0.0,0.0,3.902517080307007,0.0,0.0,0.0,0.2276744991540908,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567591562867164,-1506.037353515625,304.1473388671875,0.7286269068717957,0.1058077961206436,0.0957371518015861,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625346302986145,0.050000000745058,0.0481547974050045,293.1957702636719,297.1499938964844,293.1499938964844,0.0552487596869468,-1151.0372314453125,304.15411376953125,0.7245795130729675,0.1035057753324508,0.0731320828199386,293.1471252441406,297.1499938964844,293.1499938964844,0.1520342379808426,-3375.32568359375,304.14923095703125,0.9384083151817322,0.2260494381189346,0.21453458070755,293.27569580078125,297.1499938964844,293.1499938964844,0.0053012720309197,-1947.6971435546875,298.1999206542969,0.5625346302986145,0.050000000745058,0.2284256219863891,291.1461181640625,291.1499938964844,274.8500061035156,271.56793212890625,286.02276611328125,293.2757873535156,291.1461181640625,1.0,0.180410161614418,0.8031995892524719,0.8031995892524719,1.0,1.0,-0.7920327186584473,0.3119336366653442,0.4800990521907806,0.1807566285133361,0.0,0.0,0.1069052219390869,25.004901885986328,25.0,-0.190490186214447,-4091.26513671875,61.89282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,303.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0908062011003494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012524217367172,0.1012566313147544,-4.212155545246787e-06,0.0,9.215674799634144e-05,0.0,0.0,3.90676522254944,0.0,0.0,0.0,0.2276881784200668,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570142716169357,-1510.37109375,304.1473388671875,0.7292788624763489,0.1061130464076995,0.0960120484232902,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625424385070801,0.050000000745058,0.0481547489762306,293.1950988769531,297.1499938964844,293.1499938964844,0.0548628941178321,-1145.9788818359375,304.1540832519531,0.7235965728759766,0.1030554771423339,0.0728106349706649,293.1468200683594,297.1499938964844,293.1499938964844,0.1521147340536117,-3376.75341796875,304.14923095703125,0.9385717511177064,0.2261453866958618,0.2146244347095489,293.2752685546875,297.1499938964844,293.1499938964844,0.0052834395319223,-1942.0098876953125,298.1792907714844,0.5625424385070801,0.050000000745058,0.22842538356781,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.021240234375,293.2753295898437,291.1460876464844,1.0,0.1804101020097732,0.8032686114311218,0.8032686114311218,1.0,1.0,-0.792084276676178,0.3120093643665313,0.480074942111969,0.1806536018848419,0.0,0.0,0.1071704402565956,25.00190544128418,25.0,-0.1182104796171188,-4092.828369140625,61.8965072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0908837467432022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013571098446846,0.1013613194227218,-4.212317890051054e-06,0.0,9.223545202985406e-05,0.0,0.0,3.911024808883667,0.0,0.0,0.0,0.2277019023895263,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575199611485004,-1518.9749755859375,304.1473999023437,0.7305824160575867,0.1067196875810623,0.0965579748153686,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625708699226379,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541472062468528,-1136.6217041015625,304.1539001464844,0.7217776775360107,0.1022318974137306,0.0722165256738662,293.146240234375,297.1499938964844,293.1499938964844,0.1522790342569351,-3379.667724609375,304.1492004394531,0.938925802707672,0.2263420075178146,0.2148082703351974,293.2744445800781,297.1499938964844,293.1499938964844,0.0052479594014585,-1930.659423828125,298.1381530761719,0.5625708699226379,0.050000000745058,0.2284245193004608,291.1460266113281,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.1460266113281,1.0,0.1804130524396896,0.8034067153930664,0.8034067153930664,1.0,1.0,-0.7922458052635193,0.312191367149353,0.4800544083118438,0.1804470270872116,0.0,0.0,0.1077024713158607,24.99418830871582,25.0,-0.061472337692976,-4096.251953125,61.91025161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,303.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.091051235795021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015670970082283,0.1015713065862655,-4.21264439864899e-06,0.0,9.24054329516366e-05,0.0,0.0,3.9195711612701416,0.0,0.0,0.0,0.2277294546365738,4.0,0.0,1.0
