time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575199611485004,-1518.9749755859375,304.1473999023437,0.7305824160575867,0.1067196875810623,0.0965579748153686,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625708699226379,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541472062468528,-1136.6217041015625,304.1539001464844,0.7217776775360107,0.1022318974137306,0.0722165256738662,293.146240234375,297.1499938964844,293.1499938964844,0.1522790342569351,-3379.667724609375,304.1492004394531,0.938925802707672,0.2263420075178146,0.2148082703351974,293.2744445800781,297.1499938964844,293.1499938964844,0.0052479594014585,-1930.659423828125,298.1381530761719,0.5625708699226379,0.050000000745058,0.2284245193004608,291.1460266113281,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.1460266113281,1.0,0.1804130524396896,0.8034067153930664,0.8034067153930664,1.0,1.0,-0.7922458052635193,0.312191367149353,0.4800544083118438,0.1804470270872116,0.0,0.0,0.1077024713158607,24.99418830871582,25.0,-0.061472337692976,-4096.251953125,61.91025161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,303.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.091051235795021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015670970082283,0.1015713065862655,-4.21264439864899e-06,0.0,9.24054329516366e-05,0.0,0.0,3.9195711612701416,0.0,0.0,0.0,0.2277294546365738,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580204129219055,-1527.508056640625,304.1474304199219,0.7318901419639587,0.1073208823800087,0.0970991626381874,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626192092895508,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535184629261493,-1128.4293212890625,304.1536560058594,0.7201901078224182,0.1015177369117736,0.0716967359185218,293.1457214355469,297.1499938964844,293.1499938964844,0.1524485498666763,-3382.6748046875,304.1492004394531,0.9393203258514404,0.2265443205833435,0.2149975448846817,293.2736511230469,297.1499938964844,293.1499938964844,0.0052127591334283,-1919.3570556640625,298.09716796875,0.5626192092895508,0.050000000745058,0.2284230440855026,291.1459655761719,291.1499938964844,274.8500061035156,271.5788879394531,286.0145568847656,293.2737121582031,291.1459350585937,1.0,0.1804208904504776,0.8035447597503662,0.8035447597503662,1.0,1.0,-0.7924964427947998,0.3124160468578338,0.4800803959369659,0.1802497655153274,0.0,0.0,0.1082455962896347,24.98396682739257,25.0,-0.1070113256573677,-4100.12841796875,61.93394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,303.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0912286415696144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017806679010391,0.1017848774790763,-4.212974545225734e-06,0.0,9.258547652279958e-05,0.0,0.0,3.928263902664185,0.0,0.0,0.0,0.2277574837207794,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580204129219055,-1527.508056640625,304.1474304199219,0.7318901419639587,0.1073208823800087,0.0970991626381874,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626192092895508,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535184629261493,-1128.4293212890625,304.1536560058594,0.7201901078224182,0.1015177369117736,0.0716967359185218,293.1457214355469,297.1499938964844,293.1499938964844,0.1524485498666763,-3382.6748046875,304.1492004394531,0.9393203258514404,0.2265443205833435,0.2149975448846817,293.2736511230469,297.1499938964844,293.1499938964844,0.0052127591334283,-1919.3570556640625,298.09716796875,0.5626192092895508,0.050000000745058,0.2284230440855026,291.1459655761719,291.1499938964844,274.8500061035156,271.5788879394531,286.0145568847656,293.2737121582031,291.1459350585937,1.0,0.1804208904504776,0.8035447597503662,0.8035447597503662,1.0,1.0,-0.7924964427947998,0.3124160468578338,0.4800803959369659,0.1802497655153274,0.0,0.0,0.1082455962896347,24.98396682739257,25.0,-0.1070113256573677,-4100.12841796875,61.93394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,303.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0912286415696144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017806679010391,0.1017848774790763,-4.212974545225734e-06,0.0,9.258547652279958e-05,0.0,0.0,3.928263902664185,0.0,0.0,0.0,0.2277574837207794,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.058513943105936,-1535.9425048828125,304.1474609375,0.733203649520874,0.1079127937555313,0.0976327508687973,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5626946091651917,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0529948770999908,-1121.6319580078125,304.1533203125,0.7188916206359863,0.100940890610218,0.0712651014328002,293.1452331542969,297.1499938964844,293.1499938964844,0.15262371301651,-3385.785400390625,304.149169921875,0.9397637248039246,0.2267499715089798,0.2151905298233032,293.2728881835937,297.1499938964844,293.1499938964844,0.0051778154447674,-1908.106689453125,298.0562744140625,0.5626946091651917,0.050000000745058,0.2284207493066787,291.1457214355469,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.1456604003906,1.0,0.1804349571466446,0.8036798238754272,0.8036798238754272,1.0,1.0,-0.7928469777107239,0.3126628994941711,0.4801840782165527,0.1801248788833618,0.0,0.0,0.108827494084835,24.97134780883789,25.0,-0.4680517613887787,-4104.86474609375,61.969337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,303.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0914105102419853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020057275891304,0.1020099371671676,-4.21331606048625e-06,0.0,9.277004573959856e-05,0.0,0.0,3.937420606613159,0.0,0.0,0.0,0.2277869582176208,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.058513943105936,-1535.9425048828125,304.1474609375,0.733203649520874,0.1079127937555313,0.0976327508687973,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5626946091651917,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0529948770999908,-1121.6319580078125,304.1533203125,0.7188916206359863,0.100940890610218,0.0712651014328002,293.1452331542969,297.1499938964844,293.1499938964844,0.15262371301651,-3385.785400390625,304.149169921875,0.9397637248039246,0.2267499715089798,0.2151905298233032,293.2728881835937,297.1499938964844,293.1499938964844,0.0051778154447674,-1908.106689453125,298.0562744140625,0.5626946091651917,0.050000000745058,0.2284207493066787,291.1457214355469,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.1456604003906,1.0,0.1804349571466446,0.8036798238754272,0.8036798238754272,1.0,1.0,-0.7928469777107239,0.3126628994941711,0.4801840782165527,0.1801248788833618,0.0,0.0,0.108827494084835,24.97134780883789,25.0,-0.4680517613887787,-4104.86474609375,61.969337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,303.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0914105102419853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020057275891304,0.1020099371671676,-4.21331606048625e-06,0.0,9.277004573959856e-05,0.0,0.0,3.937420606613159,0.0,0.0,0.0,0.2277869582176208,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590031407773494,-1544.3304443359375,304.1474914550781,0.7345494627952576,0.1084957793354988,0.098157450556755,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.052652221173048,-1117.218017578125,304.1527709960937,0.718113124370575,0.1006046533584594,0.0709816962480545,293.1448059082031,297.1499938964844,293.1499938964844,0.1528113037347793,-3389.132080078125,304.1491394042969,0.9402984976768494,0.226958692073822,0.2153857052326202,293.27215576171875,297.1499938964844,293.1499938964844,0.0051433513872325,-1897.024169921875,298.0152282714844,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1447448730469,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.14453125,1.0,0.1804575771093368,0.8038148880004883,0.8038148880004883,1.0,1.0,-0.793364942073822,0.3129351735115051,0.4804297685623169,0.1801511645317077,0.0,0.0,0.1095847263932228,24.95366096496582,25.0,-1.560598611831665,-4111.45166015625,62.0229377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.091594211757183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102283164858818,0.1022873818874359,-4.213707143208012e-06,0.0,9.29564848775044e-05,0.0,0.0,3.948683977127075,0.0,0.0,0.0,0.2278230041265487,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590031407773494,-1544.3304443359375,304.1474914550781,0.7345494627952576,0.1084957793354988,0.098157450556755,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.052652221173048,-1117.218017578125,304.1527709960937,0.718113124370575,0.1006046533584594,0.0709816962480545,293.1448059082031,297.1499938964844,293.1499938964844,0.1528113037347793,-3389.132080078125,304.1491394042969,0.9402984976768494,0.226958692073822,0.2153857052326202,293.27215576171875,297.1499938964844,293.1499938964844,0.0051433513872325,-1897.024169921875,298.0152282714844,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1447448730469,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.14453125,1.0,0.1804575771093368,0.8038148880004883,0.8038148880004883,1.0,1.0,-0.793364942073822,0.3129351735115051,0.4804297685623169,0.1801511645317077,0.0,0.0,0.1095847263932228,24.95366096496582,25.0,-1.560598611831665,-4111.45166015625,62.0229377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.091594211757183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102283164858818,0.1022873818874359,-4.213707143208012e-06,0.0,9.29564848775044e-05,0.0,0.0,3.948683977127075,0.0,0.0,0.0,0.2278230041265487,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592475831508636,-1548.533447265625,304.1474914550781,0.7352434992790222,0.1087852716445922,0.0984174311161041,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5629177093505859,0.050000000745058,0.0481523275375366,293.1839904785156,297.1499938964844,293.1499938964844,0.0525733493268489,-1116.2235107421875,304.15240478515625,0.7179930210113525,0.1005489155650138,0.070915400981903,293.14459228515625,297.1499938964844,293.1499938964844,0.152911752462387,-3390.930908203125,304.14910888671875,0.9406115412712096,0.2270653545856475,0.2154849469661712,293.27178955078125,297.1499938964844,293.1499938964844,0.0051263249479234,-1891.56103515625,297.99462890625,0.5629177093505859,0.050000000745058,0.2284139096736908,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.99627685546875,293.2718505859375,291.1435852050781,1.0,0.1804733276367187,0.8038824200630188,0.8038824200630188,1.0,1.0,-0.7937123775482178,0.3130932152271271,0.4806191325187683,0.1802235692739486,0.0,0.0,0.1100840643048286,24.942108154296875,25.0,-2.209205150604248,-4115.8447265625,62.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,303.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.091687873005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024642363190651,0.1024684458971023,-4.213950887788087e-06,0.0,9.30515379877761e-05,0.0,0.0,3.956026315689087,0.0,0.0,0.0,0.2278463542461395,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594923049211502,-1552.7484130859375,304.14752197265625,0.7359527349472046,0.1090742200613021,0.0986765623092651,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630273222923279,0.050000000745058,0.0481516234576702,293.18170166015625,297.1499938964844,293.1499938964844,0.0525555312633514,-1116.0274658203125,304.1520080566406,0.718051552772522,0.1005655527114868,0.0708989724516868,293.1444091796875,297.1499938964844,293.1499938964844,0.1530164182186126,-3392.808837890625,304.1490783691406,0.940954327583313,0.2271741181612014,0.2155857682228088,293.2714233398437,297.1499938964844,293.1499938964844,0.0051094121299684,-1886.1390380859373,297.9739990234375,0.5630273222923279,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.99029541015625,293.271484375,291.1424255371094,1.0,0.1804923713207245,0.8039478659629822,0.8039478659629822,1.0,1.0,-0.7941197156906128,0.3132669329643249,0.4808528125286102,0.1803336590528488,0.0,0.0,0.1106750592589378,24.92887115478516,25.0,-2.830551862716675,-4121.0556640625,62.10243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,303.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.091784082353115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10267985612154,0.1026840656995773,-4.214240107103251e-06,0.0,9.314918133895844e-05,0.0,0.0,3.964770555496216,0.0,0.0,0.0,0.2278741300106048,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599832981824874,-1561.225341796875,304.14752197265625,0.7374215126037598,0.1096516698598861,0.0991936773061752,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632988810539246,0.050000000745058,0.0481498725712299,293.17645263671875,297.1499938964844,293.1499938964844,0.0527182258665561,-1118.2261962890625,304.15106201171875,0.7187449336051941,0.1008321121335029,0.071028433740139,293.1439819335937,297.1499938964844,293.1499938964844,0.1532391011714935,-3396.81103515625,304.1490173339844,0.9417337775230408,0.2273999154567718,0.2157943397760391,293.2706604003906,297.1499938964844,293.1499938964844,0.0050759981386363,-1875.435302734375,297.9327087402344,0.5632988810539246,0.050000000745058,0.2284022718667984,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395874023437,1.0,0.1805425435304641,0.8040788173675537,0.8040788173675537,1.0,1.0,-0.7951339483261108,0.3136726319789886,0.4814613163471222,0.180665910243988,0.0,0.0,0.1121836379170417,24.89737701416016,25.0,-3.862556219100952,-4134.28564453125,62.21184158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0919915586709976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032381579279899,0.1032423749566078,-4.214997261442477e-06,0.0,9.335973300039768e-05,0.0,0.0,3.987429618835449,0.0,0.0,0.0,0.2279461473226547,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599832981824874,-1561.225341796875,304.14752197265625,0.7374215126037598,0.1096516698598861,0.0991936773061752,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632988810539246,0.050000000745058,0.0481498725712299,293.17645263671875,297.1499938964844,293.1499938964844,0.0527182258665561,-1118.2261962890625,304.15106201171875,0.7187449336051941,0.1008321121335029,0.071028433740139,293.1439819335937,297.1499938964844,293.1499938964844,0.1532391011714935,-3396.81103515625,304.1490173339844,0.9417337775230408,0.2273999154567718,0.2157943397760391,293.2706604003906,297.1499938964844,293.1499938964844,0.0050759981386363,-1875.435302734375,297.9327087402344,0.5632988810539246,0.050000000745058,0.2284022718667984,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395874023437,1.0,0.1805425435304641,0.8040788173675537,0.8040788173675537,1.0,1.0,-0.7951339483261108,0.3136726319789886,0.4814613163471222,0.180665910243988,0.0,0.0,0.1121836379170417,24.89737701416016,25.0,-3.862556219100952,-4134.28564453125,62.21184158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0919915586709976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032381579279899,0.1032423749566078,-4.214997261442477e-06,0.0,9.335973300039768e-05,0.0,0.0,3.987429618835449,0.0,0.0,0.0,0.2279461473226547,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604763552546501,-1569.7618408203125,304.14752197265625,0.7389545440673828,0.1102300882339477,0.0997108668088913,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.563632607460022,0.050000000745058,0.0481477305293083,293.1703491210937,297.1499938964844,293.1499938964844,0.0531370602548122,-1123.7723388671875,304.1500244140625,0.7201704382896423,0.101399190723896,0.0713685601949691,293.1435546875,297.1499938964844,293.1499938964844,0.1534780114889145,-3401.10888671875,304.1489562988281,0.9426287412643432,0.2276385575532913,0.21601402759552,293.26983642578125,297.1499938964844,293.1499938964844,0.0050430851988494,-1864.886962890625,297.8915405273437,0.563632607460022,0.050000000745058,0.228392094373703,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363220214844,1.0,0.1806106120347976,0.8042097091674805,0.8042097091674805,1.0,1.0,-0.7964117527008057,0.3141598403453827,0.4822518825531006,0.1811354309320449,0.0,0.0,0.1141491308808326,24.860246658325195,25.0,-4.521623134613037,-4151.380859375,62.35336685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,303.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.0922320261597633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039806380867958,0.1039848551154136,-4.216027718939586e-06,0.0,9.360378317069262e-05,0.0,0.0,4.017607688903809,0.0,0.0,0.0,0.2280423045158386,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604763552546501,-1569.7618408203125,304.14752197265625,0.7389545440673828,0.1102300882339477,0.0997108668088913,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.563632607460022,0.050000000745058,0.0481477305293083,293.1703491210937,297.1499938964844,293.1499938964844,0.0531370602548122,-1123.7723388671875,304.1500244140625,0.7201704382896423,0.101399190723896,0.0713685601949691,293.1435546875,297.1499938964844,293.1499938964844,0.1534780114889145,-3401.10888671875,304.1489562988281,0.9426287412643432,0.2276385575532913,0.21601402759552,293.26983642578125,297.1499938964844,293.1499938964844,0.0050430851988494,-1864.886962890625,297.8915405273437,0.563632607460022,0.050000000745058,0.228392094373703,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363220214844,1.0,0.1806106120347976,0.8042097091674805,0.8042097091674805,1.0,1.0,-0.7964117527008057,0.3141598403453827,0.4822518825531006,0.1811354309320449,0.0,0.0,0.1141491308808326,24.860246658325195,25.0,-4.521623134613037,-4151.380859375,62.35336685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,303.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.0922320261597633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039806380867958,0.1039848551154136,-4.216027718939586e-06,0.0,9.360378317069262e-05,0.0,0.0,4.017607688903809,0.0,0.0,0.0,0.2280423045158386,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609710924327373,-1578.347900390625,304.14752197265625,0.740548312664032,0.1108108386397361,0.1002295389771461,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640202164649963,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538077130913734,-1132.619873046875,304.1488952636719,0.7222941517829895,0.1022611856460571,0.0719174817204475,293.1430969238281,297.1499938964844,293.1499938964844,0.1537316441535949,-3405.669189453125,304.1488647460937,0.9436292052268982,0.2278923541307449,0.2162472307682037,293.2690124511719,297.1499938964844,293.1499938964844,0.0050106039270758,-1854.4539794921875,297.85064697265625,0.5640202164649963,0.050000000745058,0.2283803224563598,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1329040527344,1.0,0.1806991845369339,0.8043349981307983,0.8043349981307983,1.0,1.0,-0.7979557514190674,0.3147357404232025,0.4832200407981872,0.1817273795604705,0.0,0.0,0.1165906190872192,24.818660736083984,25.0,-4.76812219619751,-4172.47119140625,62.52921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,303.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.95703125,18000.0,0.0,0.0,0.0925245508551597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049230545759201,0.1049272716045379,-4.217366949887946e-06,0.0,9.390065679326652e-05,0.0,0.0,4.055979251861572,0.0,0.0,0.0,0.2281649857759475,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609710924327373,-1578.347900390625,304.14752197265625,0.740548312664032,0.1108108386397361,0.1002295389771461,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640202164649963,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538077130913734,-1132.619873046875,304.1488952636719,0.7222941517829895,0.1022611856460571,0.0719174817204475,293.1430969238281,297.1499938964844,293.1499938964844,0.1537316441535949,-3405.669189453125,304.1488647460937,0.9436292052268982,0.2278923541307449,0.2162472307682037,293.2690124511719,297.1499938964844,293.1499938964844,0.0050106039270758,-1854.4539794921875,297.85064697265625,0.5640202164649963,0.050000000745058,0.2283803224563598,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1329040527344,1.0,0.1806991845369339,0.8043349981307983,0.8043349981307983,1.0,1.0,-0.7979557514190674,0.3147357404232025,0.4832200407981872,0.1817273795604705,0.0,0.0,0.1165906190872192,24.818660736083984,25.0,-4.76812219619751,-4172.47119140625,62.52921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,303.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.95703125,18000.0,0.0,0.0,0.0925245508551597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049230545759201,0.1049272716045379,-4.217366949887946e-06,0.0,9.390065679326652e-05,0.0,0.0,4.055979251861572,0.0,0.0,0.0,0.2281649857759475,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614668577909469,-1586.968994140625,304.14752197265625,0.7421948909759521,0.1113946363329887,0.1007505729794502,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644508600234985,0.050000000745058,0.0481425002217292,293.15625,297.1499938964844,293.1499938964844,0.0547104850411415,-1144.5318603515625,304.14776611328125,0.7250397205352783,0.1033976823091507,0.0726611092686653,293.14263916015625,297.1499938964844,293.1499938964844,0.1539980620145797,-3410.453125,304.1488037109375,0.9447189569473268,0.2281624674797058,0.2164953052997589,293.2680969238281,297.1499938964844,293.1499938964844,0.0049785636365413,-1844.1246337890625,297.8101806640625,0.5644508600234985,0.050000000745058,0.2283672988414764,291.13006591796875,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1295471191406,1.0,0.1808095425367355,0.8044602870941162,0.8044602870941162,1.0,1.0,-0.7997523546218872,0.3154015839099884,0.4843507707118988,0.1824226677417755,0.0,0.0,0.1194813102483749,24.774045944213867,25.0,-4.702247619628906,-4197.38037109375,62.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,303.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0928873121738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621440410614,0.1060663685202598,-4.219021775497822e-06,0.0,9.42688129725866e-05,0.0,0.0,4.102450370788574,0.0,0.0,0.0,0.228314071893692,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614668577909469,-1586.968994140625,304.14752197265625,0.7421948909759521,0.1113946363329887,0.1007505729794502,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644508600234985,0.050000000745058,0.0481425002217292,293.15625,297.1499938964844,293.1499938964844,0.0547104850411415,-1144.5318603515625,304.14776611328125,0.7250397205352783,0.1033976823091507,0.0726611092686653,293.14263916015625,297.1499938964844,293.1499938964844,0.1539980620145797,-3410.453125,304.1488037109375,0.9447189569473268,0.2281624674797058,0.2164953052997589,293.2680969238281,297.1499938964844,293.1499938964844,0.0049785636365413,-1844.1246337890625,297.8101806640625,0.5644508600234985,0.050000000745058,0.2283672988414764,291.13006591796875,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1295471191406,1.0,0.1808095425367355,0.8044602870941162,0.8044602870941162,1.0,1.0,-0.7997523546218872,0.3154015839099884,0.4843507707118988,0.1824226677417755,0.0,0.0,0.1194813102483749,24.774045944213867,25.0,-4.702247619628906,-4197.38037109375,62.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,303.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0928873121738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621440410614,0.1060663685202598,-4.219021775497822e-06,0.0,9.42688129725866e-05,0.0,0.0,4.102450370788574,0.0,0.0,0.0,0.228314071893692,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617149658501148,-1591.2894287109375,304.14752197265625,0.7430357933044434,0.1116878017783165,0.1010121256113052,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5646793842315674,0.050000000745058,0.0481410473585128,293.1524658203125,297.1499938964844,293.1499938964844,0.0552449785172939,-1151.59423828125,304.147216796875,0.7266300320625305,0.1040647625923156,0.0731033757328987,293.14239501953125,297.1499938964844,293.1499938964844,0.1541357785463333,-3412.9228515625,304.1487731933594,0.945293128490448,0.2283039987087249,0.2166253179311752,293.26763916015625,297.1499938964844,293.1499938964844,0.0049627032130956,-1838.994384765625,297.7901306152344,0.5646793842315674,0.050000000745058,0.2283603996038437,291.12841796875,291.1499938964844,274.5843811035156,271.42303466796875,285.9055480957031,293.2677307128906,291.1279296875,1.0,0.1808733493089676,0.8045229315757751,0.8045229315757751,1.0,1.0,-0.800743043422699,0.3157694637775421,0.4849736094474792,0.1828033477067947,0.0,0.0,0.1210880428552627,24.75096321105957,25.0,-4.582614898681641,-4211.232421875,62.85777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07421875,303.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.0931008011102676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067048087716102,0.1067090332508087,-4.219969014229719e-06,0.0,9.448547643842176e-05,0.0,0.0,4.128708839416504,0.0,0.0,0.0,0.2283985465764999,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619631186127662,-1595.6142578125,304.14752197265625,0.7438864707946777,0.1119817942380905,0.1012743711471557,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5649147629737854,0.050000000745058,0.0481395535171031,293.14862060546875,297.1499938964844,293.1499938964844,0.0558283105492591,-1159.313720703125,304.14666748046875,0.7283465266227722,0.1047906428575515,0.0735875815153122,293.14215087890625,297.1499938964844,293.1499938964844,0.1542761623859405,-3415.43798828125,304.14874267578125,0.9458832144737244,0.2284496873617172,0.2167591750621795,293.26715087890625,297.1499938964844,293.1499938964844,0.0049469340592622,-1833.881103515625,297.77020263671875,0.5649147629737854,0.050000000745058,0.2283533066511154,291.1268615722656,291.1499938964844,274.55181884765625,271.4020080566406,285.8930358886719,293.2672424316406,291.1264038085937,1.0,0.1809426993131637,0.8045801520347595,0.8045801520347595,1.0,1.0,-0.8017892837524414,0.3161588609218597,0.4856304228305816,0.1832014173269271,0.0,0.0,0.1227896362543106,24.727584838867188,25.0,-4.422224044799805,-4225.9384765625,62.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,303.6531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.0933368727564811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073921769857406,0.1073963940143585,-4.22099037677981e-06,0.0,9.47250591707416e-05,0.0,0.0,4.156824588775635,0.0,0.0,0.0,0.2284891158342361,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624593794345855,-1604.273681640625,304.14752197265625,0.7456140518188477,0.1125722602009773,0.1018010452389717,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654019117355347,0.050000000745058,0.048136468976736,293.1407775878906,297.1499938964844,293.1499938964844,0.0571375228464603,-1176.6900634765625,304.1455993652344,0.7321480512619019,0.1064152121543884,0.0746797546744346,293.1416320800781,297.1499938964844,293.1499938964844,0.1545649170875549,-3420.603759765625,304.148681640625,0.947105586528778,0.2287541031837463,0.2170391082763672,293.26617431640625,297.1499938964844,293.1499938964844,0.0049156774766743,-1823.7064208984373,297.7308044433594,0.5654019117355347,0.050000000745058,0.2283386886119842,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.12353515625,1.0,0.1810988187789917,0.804694652557373,0.804694652557373,1.0,1.0,-0.8040469288825989,0.3170062899589538,0.4870406091213226,0.1840419471263885,0.0,0.0,0.1264664083719253,24.680419921875,25.0,-4.015491485595703,-4257.8935546875,63.26240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.0938853323459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088999062776565,0.108904130756855,-4.2232577470713295e-06,0.0,9.528167720418423e-05,0.0,0.0,4.2186055183410645,0.0,0.0,0.0,0.2286886125802993,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624593794345855,-1604.273681640625,304.14752197265625,0.7456140518188477,0.1125722602009773,0.1018010452389717,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654019117355347,0.050000000745058,0.048136468976736,293.1407775878906,297.1499938964844,293.1499938964844,0.0571375228464603,-1176.6900634765625,304.1455993652344,0.7321480512619019,0.1064152121543884,0.0746797546744346,293.1416320800781,297.1499938964844,293.1499938964844,0.1545649170875549,-3420.603759765625,304.148681640625,0.947105586528778,0.2287541031837463,0.2170391082763672,293.26617431640625,297.1499938964844,293.1499938964844,0.0049156774766743,-1823.7064208984373,297.7308044433594,0.5654019117355347,0.050000000745058,0.2283386886119842,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.12353515625,1.0,0.1810988187789917,0.804694652557373,0.804694652557373,1.0,1.0,-0.8040469288825989,0.3170062899589538,0.4870406091213226,0.1840419471263885,0.0,0.0,0.1264664083719253,24.680419921875,25.0,-4.015491485595703,-4257.8935546875,63.26240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.0938853323459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088999062776565,0.108904130756855,-4.2232577470713295e-06,0.0,9.528167720418423e-05,0.0,0.0,4.2186055183410645,0.0,0.0,0.0,0.2286886125802993,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629551634192466,-1612.9381103515625,304.14752197265625,0.7473684549331665,0.1131657660007476,0.1023304611444473,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5659030675888062,0.050000000745058,0.0481333136558532,293.1329040527344,297.1499938964844,293.1499938964844,0.0586181282997131,-1196.4354248046875,304.14459228515625,0.736398458480835,0.1082504317164421,0.0759235098958015,293.1410827636719,297.1499938964844,293.1499938964844,0.1548638045787811,-3425.940185546875,304.14862060546875,0.9483709335327148,0.2290758341550827,0.2173353433609008,293.2651672363281,297.1499938964844,293.1499938964844,0.0048847906291484,-1813.597900390625,297.6919860839844,0.5659030675888062,0.050000000745058,0.2283237129449844,291.121337890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1210021972656,1.0,0.1812780648469925,0.8048092126846313,0.8048092126846313,1.0,1.0,-0.8065088391304016,0.3179453313350677,0.4885634779930115,0.184921458363533,0.0,0.0,0.1304685324430465,24.63353729248047,25.0,-3.538458108901977,-4293.07470703125,63.57314682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,303.738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.0945424810051918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105740964412689,0.1105783209204673,-4.22581251768861e-06,0.0,9.59485987550579e-05,0.0,0.0,4.287376880645752,0.0,0.0,0.0,0.2289113998413086,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629551634192466,-1612.9381103515625,304.14752197265625,0.7473684549331665,0.1131657660007476,0.1023304611444473,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5659030675888062,0.050000000745058,0.0481333136558532,293.1329040527344,297.1499938964844,293.1499938964844,0.0586181282997131,-1196.4354248046875,304.14459228515625,0.736398458480835,0.1082504317164421,0.0759235098958015,293.1410827636719,297.1499938964844,293.1499938964844,0.1548638045787811,-3425.940185546875,304.14862060546875,0.9483709335327148,0.2290758341550827,0.2173353433609008,293.2651672363281,297.1499938964844,293.1499938964844,0.0048847906291484,-1813.597900390625,297.6919860839844,0.5659030675888062,0.050000000745058,0.2283237129449844,291.121337890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1210021972656,1.0,0.1812780648469925,0.8048092126846313,0.8048092126846313,1.0,1.0,-0.8065088391304016,0.3179453313350677,0.4885634779930115,0.184921458363533,0.0,0.0,0.1304685324430465,24.63353729248047,25.0,-3.538458108901977,-4293.07470703125,63.57314682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,303.738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.0945424810051918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105740964412689,0.1105783209204673,-4.22581251768861e-06,0.0,9.59485987550579e-05,0.0,0.0,4.287376880645752,0.0,0.0,0.0,0.2289113998413086,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634499341249466,-1621.5980224609375,304.14752197265625,0.7491379976272583,0.1137614995241165,0.1028620675206184,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5664078593254089,0.050000000745058,0.0481301471590995,293.1250915527344,297.1499938964844,293.1499938964844,0.0602425150573253,-1218.223388671875,304.1437072753906,0.7410373091697693,0.1102670580148696,0.0772980898618698,293.1405334472656,297.1499938964844,293.1499938964844,0.1551720649003982,-3431.433837890625,304.1485595703125,0.9496609568595886,0.2294138520956039,0.2176471203565597,293.26416015625,297.1499938964844,293.1499938964844,0.0048542362637817,-1803.544677734375,297.6537170410156,0.5664078593254089,0.050000000745058,0.228308692574501,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.1188049316406,1.0,0.1814792603254318,0.8049126863479614,0.8049126863479614,1.0,1.0,-0.8091489672660828,0.3189761340618133,0.4901728332042694,0.1858039647340774,0.0,0.0,0.1347397416830063,24.58774948120117,25.0,-3.051863193511963,-4331.23193359375,63.91398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,303.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.0953089669346809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123966723680496,0.112400896847248,-4.228630587022053e-06,0.0,9.672648593550548e-05,0.0,0.0,4.362443447113037,0.0,0.0,0.0,0.2291550636291504,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634499341249466,-1621.5980224609375,304.14752197265625,0.7491379976272583,0.1137614995241165,0.1028620675206184,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5664078593254089,0.050000000745058,0.0481301471590995,293.1250915527344,297.1499938964844,293.1499938964844,0.0602425150573253,-1218.223388671875,304.1437072753906,0.7410373091697693,0.1102670580148696,0.0772980898618698,293.1405334472656,297.1499938964844,293.1499938964844,0.1551720649003982,-3431.433837890625,304.1485595703125,0.9496609568595886,0.2294138520956039,0.2176471203565597,293.26416015625,297.1499938964844,293.1499938964844,0.0048542362637817,-1803.544677734375,297.6537170410156,0.5664078593254089,0.050000000745058,0.228308692574501,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.1188049316406,1.0,0.1814792603254318,0.8049126863479614,0.8049126863479614,1.0,1.0,-0.8091489672660828,0.3189761340618133,0.4901728332042694,0.1858039647340774,0.0,0.0,0.1347397416830063,24.58774948120117,25.0,-3.051863193511963,-4331.23193359375,63.91398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,303.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.0953089669346809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123966723680496,0.112400896847248,-4.228630587022053e-06,0.0,9.672648593550548e-05,0.0,0.0,4.362443447113037,0.0,0.0,0.0,0.2291550636291504,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639428347349166,-1630.2384033203125,304.14752197265625,0.750910222530365,0.1143581122159957,0.1033948808908462,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669065117835999,0.050000000745058,0.04812703281641,293.1174621582031,297.1499938964844,293.1499938964844,0.0619918033480644,-1241.8382568359375,304.14288330078125,0.7460268139839172,0.1124448850750923,0.0787897408008575,293.1399841308594,297.1499938964844,293.1499938964844,0.1554893553256988,-3437.078369140625,304.1485290527344,0.9509588479995728,0.2297673970460891,0.2179738879203796,293.2631225585937,297.1499938964844,293.1499938964844,0.0048240288160741,-1793.5537109375,297.615966796875,0.5669065117835999,0.050000000745058,0.2282939255237579,291.1172180175781,291.1499938964844,274.2515869140625,271.2047424316406,285.7743225097656,293.26318359375,291.116943359375,1.0,0.1817019432783126,0.8050161600112915,0.8050161600112915,1.0,1.0,-0.8119493722915649,0.3201047778129577,0.4918446242809295,0.1866542100906372,0.0,0.0,0.1392432004213333,24.54380416870117,25.0,-2.58650803565979,-4372.2763671875,64.28356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,303.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.0961864739656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143572032451629,0.114361435174942,-4.231698312651133e-06,0.0,9.76170485955663e-05,0.0,0.0,4.443421840667725,0.0,0.0,0.0,0.2294184267520904,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639428347349166,-1630.2384033203125,304.14752197265625,0.750910222530365,0.1143581122159957,0.1033948808908462,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669065117835999,0.050000000745058,0.04812703281641,293.1174621582031,297.1499938964844,293.1499938964844,0.0619918033480644,-1241.8382568359375,304.14288330078125,0.7460268139839172,0.1124448850750923,0.0787897408008575,293.1399841308594,297.1499938964844,293.1499938964844,0.1554893553256988,-3437.078369140625,304.1485290527344,0.9509588479995728,0.2297673970460891,0.2179738879203796,293.2631225585937,297.1499938964844,293.1499938964844,0.0048240288160741,-1793.5537109375,297.615966796875,0.5669065117835999,0.050000000745058,0.2282939255237579,291.1172180175781,291.1499938964844,274.2515869140625,271.2047424316406,285.7743225097656,293.26318359375,291.116943359375,1.0,0.1817019432783126,0.8050161600112915,0.8050161600112915,1.0,1.0,-0.8119493722915649,0.3201047778129577,0.4918446242809295,0.1866542100906372,0.0,0.0,0.1392432004213333,24.54380416870117,25.0,-2.58650803565979,-4372.2763671875,64.28356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,303.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.0961864739656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143572032451629,0.114361435174942,-4.231698312651133e-06,0.0,9.76170485955663e-05,0.0,0.0,4.443421840667725,0.0,0.0,0.0,0.2294184267520904,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641882047057151,-1634.54443359375,304.14752197265625,0.7517929077148438,0.1146561577916145,0.1036612689495086,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671504735946655,0.050000000745058,0.0481255166232585,293.1137390136719,297.1499938964844,293.1499938964844,0.0629065632820129,-1254.2509765625,304.1425170898437,0.7486379742622375,0.1135869175195694,0.079574353992939,293.1396789550781,297.1499938964844,293.1499938964844,0.1556511670351028,-3439.953125,304.14849853515625,0.9516052007675172,0.2299495488405227,0.2181425392627716,293.2626037597656,297.1499938964844,293.1499938964844,0.0048090517520904,-1788.5814208984375,297.5972900390625,0.5671504735946655,0.050000000745058,0.2282867282629013,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572326660156,293.2626647949219,291.1161499023437,1.0,0.1818210035562515,0.8050678968429565,0.8050678968429565,1.0,1.0,-0.8134027123451233,0.3207067549228668,0.4926959872245788,0.1870560050010681,0.0,0.0,0.1415699422359466,24.52273750305176,25.0,-2.364107370376587,-4393.84716796875,64.47845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,303.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.0966659188270568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153855472803115,0.1153897866606712,-4.233320851199096e-06,0.0,9.81036209850572e-05,0.0,0.0,4.485991954803467,0.0,0.0,0.0,0.229557067155838,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644325539469719,-1638.835693359375,304.14752197265625,0.7526707053184509,0.1149535924196243,0.1039272993803024,293.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673891305923462,0.050000000745058,0.0481240339577198,293.110107421875,297.1499938964844,293.1499938964844,0.0638439431786537,-1267.0162353515625,304.1421813964844,0.7513164281845093,0.1147597208619117,0.0803816169500351,293.139404296875,297.1499938964844,293.1499938964844,0.1558148115873336,-3442.8583984375,304.1484680175781,0.9522466659545898,0.2301349192857742,0.218314379453659,293.2620849609375,297.1499938964844,293.1499938964844,0.004794143140316,-1783.6195068359375,297.5787353515625,0.5673891305923462,0.050000000745058,0.2282796949148178,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7396545410156,293.2621459960937,291.11541748046875,1.0,0.1819449365139007,0.8051130175590515,0.8051130175590515,1.0,1.0,-0.8148869276046753,0.3213334679603576,0.4935534298419952,0.1874357163906097,0.0,0.0,0.1439393013715744,24.502382278442383,25.0,-2.144820213317871,-4416.08935546875,64.67959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,303.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.0971712321043014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164435446262359,0.1164477840065956,-4.234999778418569e-06,0.0,9.861644502962008e-05,0.0,0.0,4.529858112335205,0.0,0.0,0.0,0.2297000288963318,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649169981479644,-1647.35302734375,304.1475524902344,0.7544031143188477,0.1155450716614723,0.1044569686055183,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678460001945496,0.050000000745058,0.0481212064623832,293.1031494140625,297.1499938964844,293.1499938964844,0.0657758638262748,-1293.469482421875,304.1415710449219,0.7568449974060059,0.1171856001019477,0.0820555016398429,293.13885498046875,297.1499938964844,293.1499938964844,0.1561467349529266,-3448.74365234375,304.1484375,0.953506350517273,0.230514109134674,0.2186666429042816,293.26104736328125,297.1499938964844,293.1499938964844,0.004764525219798,-1773.7257080078125,297.5419616699219,0.5678460001945496,0.050000000745058,0.2282662838697433,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1141662597656,1.0,0.1822066307067871,0.8052032589912415,0.8052032589912415,1.0,1.0,-0.8179348111152649,0.3226616382598877,0.4952732026576996,0.1881152540445327,0.0,0.0,0.1487847566604614,24.4641227722168,25.0,-1.7121790647506714,-4462.505859375,65.09918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.0982555449008941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186414361000061,0.1186456754803657,-4.238517703925027e-06,0.0,9.971688996301964e-05,0.0,0.0,4.621210098266602,0.0,0.0,0.0,0.2299981862306594,4.0,0.0,1.0
