time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649169981479644,-1647.35302734375,304.1475524902344,0.7544031143188477,0.1155450716614723,0.1044569686055183,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678460001945496,0.050000000745058,0.0481212064623832,293.1031494140625,297.1499938964844,293.1499938964844,0.0657758638262748,-1293.469482421875,304.1415710449219,0.7568449974060059,0.1171856001019477,0.0820555016398429,293.13885498046875,297.1499938964844,293.1499938964844,0.1561467349529266,-3448.74365234375,304.1484375,0.953506350517273,0.230514109134674,0.2186666429042816,293.26104736328125,297.1499938964844,293.1499938964844,0.004764525219798,-1773.7257080078125,297.5419616699219,0.5678460001945496,0.050000000745058,0.2282662838697433,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1141662597656,1.0,0.1822066307067871,0.8052032589912415,0.8052032589912415,1.0,1.0,-0.8179348111152649,0.3226616382598877,0.4952732026576996,0.1881152540445327,0.0,0.0,0.1487847566604614,24.4641227722168,25.0,-1.7121790647506714,-4462.505859375,65.09918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.0982555449008941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186414361000061,0.1186456754803657,-4.238517703925027e-06,0.0,9.971688996301964e-05,0.0,0.0,4.621210098266602,0.0,0.0,0.0,0.2299981862306594,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653938651084899,-1655.74853515625,304.1475830078125,0.756091833114624,0.1161294728517532,0.1049812212586402,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.067766360938549,-1320.9246826171875,304.1410522460937,0.7625482678413391,0.1196976602077484,0.0837940797209739,293.1383361816406,297.1499938964844,293.1499938964844,0.1564830839633941,-3454.697998046875,304.1483764648437,0.9547216892242432,0.2309022694826126,0.2190282493829727,293.26007080078125,297.1499938964844,293.1499938964844,0.0047351531684398,-1763.8665771484375,297.5055847167969,0.5682690739631653,0.050000000745058,0.2282539010047912,291.11334228515625,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601623535156,291.1132507324219,1.0,0.1824850589036941,0.8052935004234314,0.8052935004234314,1.0,1.0,-0.8210666179656982,0.3240863978862762,0.4969801902770996,0.1886670887470245,0.0,0.0,0.1537382304668426,24.42952919006348,25.0,-1.284110188484192,-4511.32470703125,65.53921508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.0994291678071022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209360510110855,0.1209402903914451,-4.242231625539716e-06,0.0,0.0001009079642244,0.0,0.0,4.71690845489502,0.0,0.0,0.0,0.2303110957145691,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653938651084899,-1655.74853515625,304.1475830078125,0.756091833114624,0.1161294728517532,0.1049812212586402,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.067766360938549,-1320.9246826171875,304.1410522460937,0.7625482678413391,0.1196976602077484,0.0837940797209739,293.1383361816406,297.1499938964844,293.1499938964844,0.1564830839633941,-3454.697998046875,304.1483764648437,0.9547216892242432,0.2309022694826126,0.2190282493829727,293.26007080078125,297.1499938964844,293.1499938964844,0.0047351531684398,-1763.8665771484375,297.5055847167969,0.5682690739631653,0.050000000745058,0.2282539010047912,291.11334228515625,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601623535156,291.1132507324219,1.0,0.1824850589036941,0.8052935004234314,0.8052935004234314,1.0,1.0,-0.8210666179656982,0.3240863978862762,0.4969801902770996,0.1886670887470245,0.0,0.0,0.1537382304668426,24.42952919006348,25.0,-1.284110188484192,-4511.32470703125,65.53921508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.0994291678071022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209360510110855,0.1209402903914451,-4.242231625539716e-06,0.0,0.0001009079642244,0.0,0.0,4.71690845489502,0.0,0.0,0.0,0.2303110957145691,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.065860316157341,-1663.97119140625,304.1476135253906,0.7577201724052429,0.1167032793164253,0.1054970175027847,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5686506628990173,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697963908314704,-1349.126220703125,304.1406555175781,0.7683595418930054,0.1222723871469497,0.0855813473463058,293.1378479003906,297.1499938964844,293.1499938964844,0.1568214297294616,-3460.677001953125,304.1483764648437,0.9558775424957277,0.2312967181205749,0.2193967700004577,293.2591552734375,297.1499938964844,293.1499938964844,0.0047060125507414,-1754.0369873046875,297.4696044921875,0.5686506628990173,0.050000000745058,0.2282427847385406,291.1127014160156,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1126403808594,1.0,0.1827786117792129,0.8053703904151917,0.8053703904151917,1.0,1.0,-0.8242567777633667,0.3256010413169861,0.498655766248703,0.1890715956687927,0.0,0.0,0.1587590724229812,24.399194717407227,25.0,-0.8294119834899902,-4562.31982421875,65.99678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.138671875,18000.0,0.0,0.0,0.1006829142570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233125925064086,0.1233168393373489,-4.246123353368603e-06,0.0,0.0001021803618641,0.0,0.0,4.816381454467773,0.0,0.0,0.0,0.2306369990110397,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.065860316157341,-1663.97119140625,304.1476135253906,0.7577201724052429,0.1167032793164253,0.1054970175027847,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5686506628990173,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697963908314704,-1349.126220703125,304.1406555175781,0.7683595418930054,0.1222723871469497,0.0855813473463058,293.1378479003906,297.1499938964844,293.1499938964844,0.1568214297294616,-3460.677001953125,304.1483764648437,0.9558775424957277,0.2312967181205749,0.2193967700004577,293.2591552734375,297.1499938964844,293.1499938964844,0.0047060125507414,-1754.0369873046875,297.4696044921875,0.5686506628990173,0.050000000745058,0.2282427847385406,291.1127014160156,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1126403808594,1.0,0.1827786117792129,0.8053703904151917,0.8053703904151917,1.0,1.0,-0.8242567777633667,0.3256010413169861,0.498655766248703,0.1890715956687927,0.0,0.0,0.1587590724229812,24.399194717407227,25.0,-0.8294119834899902,-4562.31982421875,65.99678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.138671875,18000.0,0.0,0.0,0.1006829142570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233125925064086,0.1233168393373489,-4.246123353368603e-06,0.0,0.0001021803618641,0.0,0.0,4.816381454467773,0.0,0.0,0.0,0.2306369990110397,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663133934140205,-1671.9669189453125,304.14764404296875,0.7592730522155762,0.1172627359628677,0.1060011312365531,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5689848065376282,0.050000000745058,0.0481142066419124,293.0851745605469,297.1499938964844,293.1499938964844,0.0718439891934394,-1377.7669677734375,304.140380859375,0.7742000818252563,0.1248831823468208,0.0873980820178985,293.1374206542969,297.1499938964844,293.1499938964844,0.1571585834026336,-3466.6240234375,304.1483459472656,0.956960678100586,0.2316937893629074,0.2197689712047577,293.2582702636719,297.1499938964844,293.1499938964844,0.0046770023182034,-1744.2022705078125,297.4339294433594,0.5689848065376282,0.050000000745058,0.2282330691814422,291.1123962402344,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1123962402344,1.0,0.1830846071243286,0.8054472804069519,0.8054472804069519,1.0,1.0,-0.8274747729301453,0.3271948099136352,0.50027996301651,0.1893180161714553,0.0,0.0,0.1637957245111465,24.373504638671875,25.0,-0.3477474749088287,-4615.1005859375,66.46782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,304.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90234375,18000.0,0.0,0.0,0.1020020246505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257492452859878,0.1257534921169281,-4.250162874086527e-06,0.0,0.0001035190871334,0.0,0.0,4.918756484985352,0.0,0.0,0.0,0.2309730648994445,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663133934140205,-1671.9669189453125,304.14764404296875,0.7592730522155762,0.1172627359628677,0.1060011312365531,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5689848065376282,0.050000000745058,0.0481142066419124,293.0851745605469,297.1499938964844,293.1499938964844,0.0718439891934394,-1377.7669677734375,304.140380859375,0.7742000818252563,0.1248831823468208,0.0873980820178985,293.1374206542969,297.1499938964844,293.1499938964844,0.1571585834026336,-3466.6240234375,304.1483459472656,0.956960678100586,0.2316937893629074,0.2197689712047577,293.2582702636719,297.1499938964844,293.1499938964844,0.0046770023182034,-1744.2022705078125,297.4339294433594,0.5689848065376282,0.050000000745058,0.2282330691814422,291.1123962402344,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1123962402344,1.0,0.1830846071243286,0.8054472804069519,0.8054472804069519,1.0,1.0,-0.8274747729301453,0.3271948099136352,0.50027996301651,0.1893180161714553,0.0,0.0,0.1637957245111465,24.373504638671875,25.0,-0.3477474749088287,-4615.1005859375,66.46782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,304.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90234375,18000.0,0.0,0.0,0.1020020246505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257492452859878,0.1257534921169281,-4.250162874086527e-06,0.0,0.0001035190871334,0.0,0.0,4.918756484985352,0.0,0.0,0.0,0.2309730648994445,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665335208177566,-1675.8543701171875,304.1476745605469,0.7600147128105164,0.1175353229045867,0.1062472984194755,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5691317319869995,0.050000000745058,0.0481133088469505,293.0826721191406,297.1499938964844,293.1499938964844,0.0728684440255165,-1392.1658935546875,304.1402587890625,0.7771073579788208,0.12619349360466,0.0883121192455291,293.13720703125,297.1499938964844,293.1499938964844,0.1573255360126495,-3469.564208984375,304.1483459472656,0.9574698209762572,0.2318919599056244,0.2199552655220031,293.25787353515625,297.1499938964844,293.1499938964844,0.0046625356189906,-1739.279052734375,297.41619873046875,0.5691317319869995,0.050000000745058,0.2282288074493408,291.1123962402344,291.1499938964844,273.7894592285156,270.8959655761719,285.5625915527344,293.2579345703125,291.1124267578125,1.0,0.1832416802644729,0.805485725402832,0.805485725402832,1.0,1.0,-0.829084575176239,0.3280167877674103,0.5010678172111511,0.1893807053565979,0.0,0.0,0.1663037985563278,24.36265182495117,25.0,-0.0979081094264984,-4642.02978515625,66.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,304.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1026827022433281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269828081130981,0.1269870549440384,-4.252229246048955e-06,0.0,0.0001042098883772,0.0,0.0,4.970738410949707,0.0,0.0,0.0,0.2311439961194992,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.066749133169651,-1679.66357421875,304.147705078125,0.7607319355010986,0.1178028360009193,0.1064892262220382,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5692650079727173,0.050000000745058,0.0481124930083751,293.08038330078125,297.1499938964844,293.1499938964844,0.0738891959190368,-1406.55615234375,304.1401672363281,0.7799914479255676,0.1275017261505127,0.0892260819673538,293.1370544433594,297.1499938964844,293.1499938964844,0.1574908345937729,-3472.47265625,304.1483459472656,0.9579561948776244,0.2320892363786697,0.2201410233974456,293.2574768066406,297.1499938964844,293.1499938964844,0.0046480856835842,-1734.349365234375,297.39849853515625,0.5692650079727173,0.050000000745058,0.2282249480485916,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.5414428710937,293.2575378417969,291.1125183105469,1.0,0.1834007948637008,0.8055137991905212,0.8055137991905212,1.0,1.0,-0.8306891322135925,0.3288516104221344,0.5018375515937805,0.1894026398658752,0.0,0.0,0.1687971204519271,24.353120803833008,25.0,0.1629754304885864,-4669.2275390625,66.94844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,304.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.748046875,18000.0,0.0,0.0,0.1033739745616912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282226294279098,0.1282268911600113,-4.254317445884226e-06,0.0,0.0001049114434863,0.0,0.0,5.023087024688721,0.0,0.0,0.0,0.2313162982463836,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671648681163787,-1687.01220703125,304.14776611328125,0.7620847225189209,0.1183205097913742,0.1069583445787429,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5694878697395325,0.050000000745058,0.0481111332774162,293.0762939453125,297.1499938964844,293.1499938964844,0.075908675789833,-1435.145751953125,304.1400756835937,0.7856488823890686,0.1300973445177078,0.091043509542942,293.1367492675781,297.1499938964844,293.1499938964844,0.1578145325183868,-3478.158203125,304.1483459472656,0.9588541984558104,0.2324791699647903,0.2205091267824173,293.2568054199219,297.1499938964844,293.1499938964844,0.0046192007139325,-1724.4569091796875,297.3633117675781,0.5694878697395325,0.050000000745058,0.2282185107469558,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.113037109375,1.0,0.1837239414453506,0.8055699467658997,0.8055699467658997,1.0,1.0,-0.833865761756897,0.3305515050888061,0.5033142566680908,0.1893295049667358,0.0,0.0,0.1737100034952163,24.338342666625977,25.0,0.7137736678123474,-4724.14404296875,67.43370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.671875,18000.0,0.0,0.0,0.1047815009951591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307065039873123,0.1307107657194137,-4.258543867763365e-06,0.0,0.0001063399031409,0.0,0.0,5.1282830238342285,0.0,0.0,0.0,0.2316631227731704,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671648681163787,-1687.01220703125,304.14776611328125,0.7620847225189209,0.1183205097913742,0.1069583445787429,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5694878697395325,0.050000000745058,0.0481111332774162,293.0762939453125,297.1499938964844,293.1499938964844,0.075908675789833,-1435.145751953125,304.1400756835937,0.7856488823890686,0.1300973445177078,0.091043509542942,293.1367492675781,297.1499938964844,293.1499938964844,0.1578145325183868,-3478.158203125,304.1483459472656,0.9588541984558104,0.2324791699647903,0.2205091267824173,293.2568054199219,297.1499938964844,293.1499938964844,0.0046192007139325,-1724.4569091796875,297.3633117675781,0.5694878697395325,0.050000000745058,0.2282185107469558,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.113037109375,1.0,0.1837239414453506,0.8055699467658997,0.8055699467658997,1.0,1.0,-0.833865761756897,0.3305515050888061,0.5033142566680908,0.1893295049667358,0.0,0.0,0.1737100034952163,24.338342666625977,25.0,0.7137736678123474,-4724.14404296875,67.43370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.671875,18000.0,0.0,0.0,0.1047815009951591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307065039873123,0.1307107657194137,-4.258543867763365e-06,0.0,0.0001063399031409,0.0,0.0,5.1282830238342285,0.0,0.0,0.0,0.2316631227731704,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675577670335769,-1693.96044921875,304.1478576660156,0.7633196115493774,0.1188123822212219,0.1074053794145584,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5696503520011902,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778819471597671,-1463.22021484375,304.1401062011719,0.7910975813865662,0.1326420605182647,0.092830590903759,293.1365051269531,297.1499938964844,293.1499938964844,0.1581265032291412,-3483.624755859375,304.1483764648437,0.9596466422080994,0.2328602820634842,0.220870092511177,293.2562255859375,297.1499938964844,293.1499938964844,0.0045902766287326,-1714.500244140625,297.3282470703125,0.5696503520011902,0.050000000745058,0.2282138019800186,291.1138000488281,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.1139831542969,1.0,0.1840512305498123,0.8056260943412781,0.8056260943412781,1.0,1.0,-0.8369734287261963,0.3322740793228149,0.5046993494033813,0.1891105324029922,0.0,0.0,0.1784795671701431,24.329578399658203,25.0,1.2880860567092896,-4779.244140625,67.9191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,304.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.1062099710106849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133171409368515,0.1331756711006164,-4.262797119736206e-06,0.0,0.0001077896231436,0.0,0.0,5.233110904693604,0.0,0.0,0.0,0.2320095300674438,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675577670335769,-1693.96044921875,304.1478576660156,0.7633196115493774,0.1188123822212219,0.1074053794145584,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5696503520011902,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778819471597671,-1463.22021484375,304.1401062011719,0.7910975813865662,0.1326420605182647,0.092830590903759,293.1365051269531,297.1499938964844,293.1499938964844,0.1581265032291412,-3483.624755859375,304.1483764648437,0.9596466422080994,0.2328602820634842,0.220870092511177,293.2562255859375,297.1499938964844,293.1499938964844,0.0045902766287326,-1714.500244140625,297.3282470703125,0.5696503520011902,0.050000000745058,0.2282138019800186,291.1138000488281,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.1139831542969,1.0,0.1840512305498123,0.8056260943412781,0.8056260943412781,1.0,1.0,-0.8369734287261963,0.3322740793228149,0.5046993494033813,0.1891105324029922,0.0,0.0,0.1784795671701431,24.329578399658203,25.0,1.2880860567092896,-4779.244140625,67.9191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,304.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.1062099710106849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133171409368515,0.1331756711006164,-4.262797119736206e-06,0.0,0.0001077896231436,0.0,0.0,5.233110904693604,0.0,0.0,0.0,0.2320095300674438,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679254233837127,-1700.4632568359375,304.14794921875,0.7644287347793579,0.1192755922675132,0.1078275963664054,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5697520971298218,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797910019755363,-1490.4947509765625,304.1402282714844,0.796276330947876,0.1351117044687271,0.094569481909275,293.1363830566406,297.1499938964844,293.1499938964844,0.158423826098442,-3488.820556640625,304.1484375,0.960329532623291,0.2332293540239334,0.2212208211421966,293.2557678222656,297.1499938964844,293.1499938964844,0.0045612528920173,-1704.4583740234375,297.29327392578125,0.5697520971298218,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1153259277344,1.0,0.1843797415494918,0.8056732416152954,0.8056732416152954,1.0,1.0,-0.8399836421012878,0.3339967727661133,0.5059869289398193,0.1887620538473129,0.0,0.0,0.1830490380525589,24.326982498168945,25.0,1.8697829246521,-4833.84912109375,68.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086853027344,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1076431795954704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355846971273422,0.1355889737606048,-4.267023541615345e-06,0.0,0.0001092441452783,0.0,0.0,5.336175918579102,0.0,0.0,0.0,0.2323509007692337,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679254233837127,-1700.4632568359375,304.14794921875,0.7644287347793579,0.1192755922675132,0.1078275963664054,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5697520971298218,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797910019755363,-1490.4947509765625,304.1402282714844,0.796276330947876,0.1351117044687271,0.094569481909275,293.1363830566406,297.1499938964844,293.1499938964844,0.158423826098442,-3488.820556640625,304.1484375,0.960329532623291,0.2332293540239334,0.2212208211421966,293.2557678222656,297.1499938964844,293.1499938964844,0.0045612528920173,-1704.4583740234375,297.29327392578125,0.5697520971298218,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1153259277344,1.0,0.1843797415494918,0.8056732416152954,0.8056732416152954,1.0,1.0,-0.8399836421012878,0.3339967727661133,0.5059869289398193,0.1887620538473129,0.0,0.0,0.1830490380525589,24.326982498168945,25.0,1.8697829246521,-4833.84912109375,68.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086853027344,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1076431795954704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355846971273422,0.1355889737606048,-4.267023541615345e-06,0.0,0.0001092441452783,0.0,0.0,5.336175918579102,0.0,0.0,0.0,0.2323509007692337,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682659447193145,-1706.4857177734375,304.1480712890625,0.7654076218605042,0.119707778096199,0.1082227081060409,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5697947144508362,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816205069422721,-1516.72119140625,304.14044189453125,0.8011380434036255,0.1374839842319488,0.0962444990873336,293.1363525390625,297.1499938964844,293.1499938964844,0.1587039679288864,-3493.70263671875,304.14849853515625,0.960901975631714,0.2335833758115768,0.2215583771467209,293.2554626464844,297.1499938964844,293.1499938964844,0.0045320694334805,-1694.3118896484375,297.25830078125,0.5697947144508362,0.050000000745058,0.2282096147537231,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1170959472656,1.0,0.1847064942121505,0.805720329284668,0.805720329284668,1.0,1.0,-0.8428714275360107,0.3356982469558716,0.5071731805801392,0.1883057504892349,0.0,0.0,0.1873622685670852,24.330516815185547,25.0,2.423861503601074,-4887.24267578125,68.87308502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,304.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.1090634912252426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137911319732666,0.1379155814647674,-4.271159923519008e-06,0.0,0.0001106855779653,0.0,0.0,5.435956954956055,0.0,0.0,0.0,0.2326822131872177,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682659447193145,-1706.4857177734375,304.1480712890625,0.7654076218605042,0.119707778096199,0.1082227081060409,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5697947144508362,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816205069422721,-1516.72119140625,304.14044189453125,0.8011380434036255,0.1374839842319488,0.0962444990873336,293.1363525390625,297.1499938964844,293.1499938964844,0.1587039679288864,-3493.70263671875,304.14849853515625,0.960901975631714,0.2335833758115768,0.2215583771467209,293.2554626464844,297.1499938964844,293.1499938964844,0.0045320694334805,-1694.3118896484375,297.25830078125,0.5697947144508362,0.050000000745058,0.2282096147537231,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1170959472656,1.0,0.1847064942121505,0.805720329284668,0.805720329284668,1.0,1.0,-0.8428714275360107,0.3356982469558716,0.5071731805801392,0.1883057504892349,0.0,0.0,0.1873622685670852,24.330516815185547,25.0,2.423861503601074,-4887.24267578125,68.87308502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,304.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.1090634912252426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137911319732666,0.1379155814647674,-4.271159923519008e-06,0.0,0.0001106855779653,0.0,0.0,5.435956954956055,0.0,0.0,0.0,0.2326822131872177,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684258341789245,-1709.3128662109375,304.14813232421875,0.7658482193946838,0.1199118942022323,0.1084097772836685,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5697947144508362,0.050000000745058,0.0481092594563961,293.0680847167969,297.1499938964844,293.1499938964844,0.0825007855892181,-1529.365966796875,304.1405639648437,0.8034372925758362,0.1386262476444244,0.0970532447099685,293.1363525390625,297.1499938964844,293.1499938964844,0.1588370501995086,-3496.0166015625,304.1485290527344,0.9611472487449646,0.2337539047002792,0.2217214554548263,293.2553405761719,297.1499938964844,293.1499938964844,0.0045174099504947,-1689.197509765625,297.24078369140625,0.5697947144508362,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.35406494140625,293.25537109375,291.1181030273437,1.0,0.1848683059215545,0.805743932723999,0.805743932723999,1.0,1.0,-0.8442622423171997,0.3365344107151031,0.5077278017997742,0.1880443394184112,0.0,0.0,0.1894094049930572,24.334545135498047,25.0,2.692626476287842,-4913.283203125,69.1049575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,304.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1097633317112922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390329152345657,0.1390371918678283,-4.273176728020189e-06,0.0,0.0001113958278438,0.0,0.0,5.484209537506104,0.0,0.0,0.0,0.2328426986932754,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685782581567764,-1712.0069580078125,304.148193359375,0.7662543654441833,0.120107464492321,0.1085892394185066,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.569780170917511,0.050000000745058,0.0481093451380729,293.0677490234375,297.1499938964844,293.1499938964844,0.0833538845181465,-1541.6334228515625,304.1407470703125,0.8056374192237854,0.1397342532873153,0.0978387147188186,293.1363830566406,297.1499938964844,293.1499938964844,0.1589647829532623,-3498.2333984375,304.1485595703125,0.9613638520240784,0.2339194566011428,0.2218800336122512,293.2552795410156,297.1499938964844,293.1499938964844,0.0045026838779449,-1684.0479736328125,297.2232360839844,0.569780170917511,0.050000000745058,0.2282100170850753,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.3348999023437,293.2552795410156,291.1192321777344,1.0,0.1850284785032272,0.805758535861969,0.805758535861969,1.0,1.0,-0.8456111550331116,0.3373553156852722,0.5082558393478394,0.187763825058937,0.0,0.0,0.1913700103759765,24.34015464782715,25.0,2.9514317512512207,-4938.72021484375,69.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038330078125,304.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1104524806141853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401183456182479,0.1401226222515106,-4.275145329302177e-06,0.0,0.0001120952292694,0.0,0.0,5.531002521514893,0.0,0.0,0.0,0.2329985499382019,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068862959742546,-1717.0367431640625,304.1483154296875,0.7669761180877686,0.1204758286476135,0.1089275404810905,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697144865989685,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849809050559997,-1565.0596923828125,304.14111328125,0.8096868395805359,0.141849860548973,0.0993411019444465,293.13653564453125,297.1499938964844,293.1499938964844,0.1592051386833191,-3502.39501953125,304.14862060546875,0.9617223739624025,0.23423632979393,0.2221840769052505,293.2552490234375,297.1499938964844,293.1499938964844,0.0044730543158948,-1673.6541748046875,297.1880187988281,0.5697144865989685,0.050000000745058,0.2282118797302246,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1217041015625,1.0,0.1853429526090622,0.8057877421379089,0.8057877421379089,1.0,1.0,-0.8481878638267517,0.338949590921402,0.5092382431030273,0.1871616840362548,0.0,0.0,0.1950299143791198,24.35537338256836,25.0,3.4345602989196777,-4987.61181640625,69.77620697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,304.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1117915660142898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421745270490646,0.1421788036823272,-4.27891745857778e-06,0.0,0.0001134542326326,0.0,0.0,5.619907379150391,0.0,0.0,0.0,0.2332951575517654,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068862959742546,-1717.0367431640625,304.1483154296875,0.7669761180877686,0.1204758286476135,0.1089275404810905,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697144865989685,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849809050559997,-1565.0596923828125,304.14111328125,0.8096868395805359,0.141849860548973,0.0993411019444465,293.13653564453125,297.1499938964844,293.1499938964844,0.1592051386833191,-3502.39501953125,304.14862060546875,0.9617223739624025,0.23423632979393,0.2221840769052505,293.2552490234375,297.1499938964844,293.1499938964844,0.0044730543158948,-1673.6541748046875,297.1880187988281,0.5697144865989685,0.050000000745058,0.2282118797302246,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1217041015625,1.0,0.1853429526090622,0.8057877421379089,0.8057877421379089,1.0,1.0,-0.8481878638267517,0.338949590921402,0.5092382431030273,0.1871616840362548,0.0,0.0,0.1950299143791198,24.35537338256836,25.0,3.4345602989196777,-4987.61181640625,69.77620697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,304.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1117915660142898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421745270490646,0.1421788036823272,-4.27891745857778e-06,0.0,0.0001134542326326,0.0,0.0,5.619907379150391,0.0,0.0,0.0,0.2332951575517654,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691218823194503,-1721.607421875,304.1484375,0.7675856947898865,0.1208152174949646,0.1092394217848777,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696054697036743,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864940658211708,-1586.8714599609375,304.1415405273437,0.8132662177085876,0.1438197940587997,0.1007433906197547,293.1367492675781,297.1499938964844,293.1499938964844,0.1594250500202179,-3506.189453125,304.1487121582031,0.9619890451431274,0.2345338761806488,0.2224701046943664,293.25537109375,297.1499938964844,293.1499938964844,0.0044431560672819,-1663.12451171875,297.152587890625,0.5696054697036743,0.050000000745058,0.2282149940729141,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1244812011719,1.0,0.1856474727392196,0.8058169484138489,0.8058169484138489,1.0,1.0,-0.850592851638794,0.3404670059680938,0.5101258158683777,0.1865254044532776,0.0,0.0,0.198298767209053,24.37543296813965,25.0,3.8525240421295166,-5033.2509765625,70.20034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,304.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1130615547299385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440475583076477,0.1440518349409103,-4.282413101464044e-06,0.0,0.0001147431103163,0.0,0.0,5.701210021972656,0.0,0.0,0.0,0.2335670888423919,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691218823194503,-1721.607421875,304.1484375,0.7675856947898865,0.1208152174949646,0.1092394217848777,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696054697036743,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864940658211708,-1586.8714599609375,304.1415405273437,0.8132662177085876,0.1438197940587997,0.1007433906197547,293.1367492675781,297.1499938964844,293.1499938964844,0.1594250500202179,-3506.189453125,304.1487121582031,0.9619890451431274,0.2345338761806488,0.2224701046943664,293.25537109375,297.1499938964844,293.1499938964844,0.0044431560672819,-1663.12451171875,297.152587890625,0.5696054697036743,0.050000000745058,0.2282149940729141,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1244812011719,1.0,0.1856474727392196,0.8058169484138489,0.8058169484138489,1.0,1.0,-0.850592851638794,0.3404670059680938,0.5101258158683777,0.1865254044532776,0.0,0.0,0.198298767209053,24.37543296813965,25.0,3.8525240421295166,-5033.2509765625,70.20034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,304.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1130615547299385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440475583076477,0.1440518349409103,-4.282413101464044e-06,0.0,0.0001147431103163,0.0,0.0,5.701210021972656,0.0,0.0,0.0,0.2335670888423919,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693579986691474,-1725.7716064453125,304.1485595703125,0.7680996656417847,0.1211287975311279,0.1095277741551399,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694617629051208,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0878910198807716,-1607.0191650390625,304.1420288085937,0.8164367079734802,0.1456385552883148,0.1020420789718627,293.13702392578125,297.1499938964844,293.1499938964844,0.1596257090568542,-3509.63916015625,304.1488037109375,0.962177872657776,0.2348126173019409,0.2227385938167572,293.255615234375,297.1499938964844,293.1499938964844,0.0044129914604127,-1652.4630126953125,297.1169128417969,0.5694617629051208,0.050000000745058,0.2282191216945648,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.12750244140625,1.0,0.1859403997659683,0.8058423399925232,0.8058423399925232,1.0,1.0,-0.8528257012367249,0.3418971300125122,0.5109285712242126,0.1858797520399093,0.0,0.0,0.201156884431839,24.399513244628903,25.0,4.217269420623779,-5075.16015625,70.60369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82861328125,304.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.1142468377947807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457172185182571,0.1457215100526809,-4.285584964236477e-06,0.0,0.0001159460152848,0.0,0.0,5.773953914642334,0.0,0.0,0.0,0.2338110208511352,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693579986691474,-1725.7716064453125,304.1485595703125,0.7680996656417847,0.1211287975311279,0.1095277741551399,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694617629051208,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0878910198807716,-1607.0191650390625,304.1420288085937,0.8164367079734802,0.1456385552883148,0.1020420789718627,293.13702392578125,297.1499938964844,293.1499938964844,0.1596257090568542,-3509.63916015625,304.1488037109375,0.962177872657776,0.2348126173019409,0.2227385938167572,293.255615234375,297.1499938964844,293.1499938964844,0.0044129914604127,-1652.4630126953125,297.1169128417969,0.5694617629051208,0.050000000745058,0.2282191216945648,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.12750244140625,1.0,0.1859403997659683,0.8058423399925232,0.8058423399925232,1.0,1.0,-0.8528257012367249,0.3418971300125122,0.5109285712242126,0.1858797520399093,0.0,0.0,0.201156884431839,24.399513244628903,25.0,4.217269420623779,-5075.16015625,70.60369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82861328125,304.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.1142468377947807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457172185182571,0.1457215100526809,-4.285584964236477e-06,0.0,0.0001159460152848,0.0,0.0,5.773953914642334,0.0,0.0,0.0,0.2338110208511352,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695728957653045,-1729.557373046875,304.148681640625,0.7685272693634033,0.1214182749390602,0.1097941249608993,293.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.569288432598114,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891628637909889,-1625.361572265625,304.142578125,0.819221556186676,0.1472933292388916,0.1032279953360557,293.1373596191406,297.1499938964844,293.1499938964844,0.159807026386261,-3512.743896484375,304.1488952636719,0.9622958302497864,0.235071986913681,0.222989022731781,293.2559814453125,297.1499938964844,293.1499938964844,0.0043825628235936,-1641.672119140625,297.0809631347656,0.569288432598114,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1307678222656,1.0,0.186219722032547,0.8058677911758423,0.8058677911758423,1.0,1.0,-0.8548763394355774,0.3432267308235168,0.5116496086120605,0.1852454543113708,0.0,0.0,0.2035673409700393,24.427186965942383,25.0,4.513433933258057,-5112.70703125,70.9836654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,304.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.052734375,18000.0,0.0,0.0,0.1153284236788749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471543610095977,0.1471586525440216,-4.288373020244762e-06,0.0,0.0001170436880784,0.0,0.0,5.836794376373291,0.0,0.0,0.0,0.2340223342180252,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695728957653045,-1729.557373046875,304.148681640625,0.7685272693634033,0.1214182749390602,0.1097941249608993,293.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.569288432598114,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891628637909889,-1625.361572265625,304.142578125,0.819221556186676,0.1472933292388916,0.1032279953360557,293.1373596191406,297.1499938964844,293.1499938964844,0.159807026386261,-3512.743896484375,304.1488952636719,0.9622958302497864,0.235071986913681,0.222989022731781,293.2559814453125,297.1499938964844,293.1499938964844,0.0043825628235936,-1641.672119140625,297.0809631347656,0.569288432598114,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1307678222656,1.0,0.186219722032547,0.8058677911758423,0.8058677911758423,1.0,1.0,-0.8548763394355774,0.3432267308235168,0.5116496086120605,0.1852454543113708,0.0,0.0,0.2035673409700393,24.427186965942383,25.0,4.513433933258057,-5112.70703125,70.9836654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,304.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.052734375,18000.0,0.0,0.0,0.1153284236788749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471543610095977,0.1471586525440216,-4.288373020244762e-06,0.0,0.0001170436880784,0.0,0.0,5.836794376373291,0.0,0.0,0.0,0.2340223342180252,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.06967294216156,-1731.318359375,304.14874267578125,0.7687114477157593,0.1215545460581779,0.1099195554852485,293.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691920518875122,0.050000000745058,0.0481128953397274,293.0725402832031,297.1499938964844,293.1499938964844,0.0897489041090011,-1633.8099365234375,304.1428527832031,0.8204724192619324,0.1480547338724136,0.1037756353616714,293.1375427246094,297.1499938964844,293.1499938964844,0.1598904728889465,-3514.16845703125,304.1489562988281,0.9623299837112428,0.2351942211389541,0.2231072932481765,293.2561950683594,297.1499938964844,293.1499938964844,0.0043672490864992,-1636.22900390625,297.0628967285156,0.5691920518875122,0.050000000745058,0.2282268702983856,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976013183594,293.25616455078125,291.1324462890625,1.0,0.1863536834716797,0.8058805465698242,0.8058805465698242,1.0,1.0,-0.8558301329612732,0.3438499867916107,0.5119801163673401,0.1849380582571029,0.0,0.0,0.2045952975749969,24.442258834838867,25.0,4.638005256652832,-5129.6640625,71.16407012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85577392578125,304.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1158244386315345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477778404951095,0.1477821320295334,-4.289605385565665e-06,0.0,0.0001175470824819,0.0,0.0,5.86413049697876,0.0,0.0,0.0,0.2341144829988479,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697686597704887,-1733.0020751953125,304.1488037109375,0.7688785791397095,0.1216858550906181,0.110040433704853,293.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690903067588806,0.050000000745058,0.0481135137379169,293.0738830566406,297.1499938964844,293.1499938964844,0.0903025940060615,-1641.7886962890625,304.1431579589844,0.8216355443000793,0.1487733125686645,0.1042937636375427,293.13775634765625,297.1499938964844,293.1499938964844,0.1599694788455963,-3515.513671875,304.14898681640625,0.962349772453308,0.2353118062019348,0.2232211828231811,293.2564392089844,297.1499938964844,293.1499938964844,0.0043518799357116,-1630.75830078125,297.04473876953125,0.5690903067588806,0.050000000745058,0.2282298058271408,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1874389648437,293.25640869140625,291.1341857910156,1.0,0.1864838451147079,0.8058900237083435,0.8058900237083435,1.0,1.0,-0.8567379117012024,0.3444450795650482,0.5122928023338318,0.1846399158239364,0.0,0.0,0.2055091559886932,24.458045959472656,25.0,4.752674102783203,-5145.39697265625,71.33818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86688232421875,304.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.1162899285554885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483388692140579,0.1483431607484817,-4.290729975764407e-06,0.0,0.0001180194958578,0.0,0.0,5.888772487640381,0.0,0.0,0.0,0.2341977059841156,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699475184082984,-1736.144775390625,304.1488952636719,0.7691643238067627,0.1219341903924942,0.110269084572792,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688717365264893,0.050000000745058,0.0481148436665535,293.0769958496094,297.1499938964844,293.1499938964844,0.0913061127066612,-1656.2357177734375,304.1437683105469,0.8236921429634094,0.1500719934701919,0.105235144495964,293.1382141113281,297.1499938964844,293.1499938964844,0.1601135283708572,-3517.956787109375,304.1490783691406,0.962346851825714,0.2355324625968933,0.2234354168176651,293.2569885253906,297.1499938964844,293.1499938964844,0.0043209688737988,-1619.731201171875,297.0082702636719,0.5688717365264893,0.050000000745058,0.2282361090183258,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.13775634765625,1.0,0.18673175573349,0.8059090971946716,0.8059090971946716,1.0,1.0,-0.8584083914756775,0.3455454409122467,0.5128629207611084,0.1840775609016418,0.0,0.0,0.2069729268550872,24.49169921875,25.0,4.987061023712158,-5172.87255859375,71.6660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,304.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1171200945973396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492596119642257,0.1492639034986496,-4.292627636459656e-06,0.0,0.0001188620080938,0.0,0.0,5.929332256317139,0.0,0.0,0.0,0.2343351542949676,4.0,0.0,1.0
