time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699475184082984,-1736.144775390625,304.1488952636719,0.7691643238067627,0.1219341903924942,0.110269084572792,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688717365264893,0.050000000745058,0.0481148436665535,293.0769958496094,297.1499938964844,293.1499938964844,0.0913061127066612,-1656.2357177734375,304.1437683105469,0.8236921429634094,0.1500719934701919,0.105235144495964,293.1382141113281,297.1499938964844,293.1499938964844,0.1601135283708572,-3517.956787109375,304.1490783691406,0.962346851825714,0.2355324625968933,0.2234354168176651,293.2569885253906,297.1499938964844,293.1499938964844,0.0043209688737988,-1619.731201171875,297.0082702636719,0.5688717365264893,0.050000000745058,0.2282361090183258,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.13775634765625,1.0,0.18673175573349,0.8059090971946716,0.8059090971946716,1.0,1.0,-0.8584083914756775,0.3455454409122467,0.5128629207611084,0.1840775609016418,0.0,0.0,0.2069729268550872,24.49169921875,25.0,4.987061023712158,-5172.87255859375,71.6660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,304.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1171200945973396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492596119642257,0.1492639034986496,-4.292627636459656e-06,0.0,0.0001188620080938,0.0,0.0,5.929332256317139,0.0,0.0,0.0,0.2343351542949676,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701110437512397,-1739.0133056640625,304.14898681640625,0.7693899273872375,0.12216517329216,0.1104817613959312,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686339735984802,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921617522835731,-1668.5303955078125,304.1444091796875,0.8253785371780396,0.1511727124452591,0.1060409992933273,293.138671875,297.1499938964844,293.1499938964844,0.160239040851593,-3520.071044921875,304.1492004394531,0.962288498878479,0.2357336580753326,0.2236314117908477,293.2575988769531,297.1499938964844,293.1499938964844,0.0042898431420326,-1608.5958251953125,296.97149658203125,0.5686339735984802,0.050000000745058,0.2282429784536361,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1414794921875,1.0,0.1869619190692901,0.805928111076355,0.805928111076355,1.0,1.0,-0.8598759174346924,0.3465186953544616,0.5133572220802307,0.1835668385028839,0.0,0.0,0.2079309374094009,24.52805519104004,25.0,5.183974742889404,-5194.59130859375,71.96483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,304.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.1178044080734252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498948335647583,0.1498991250991821,-4.294020527595421e-06,0.0,0.0001195564982481,0.0,0.0,5.957463264465332,0.0,0.0,0.0,0.2344312667846679,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701110437512397,-1739.0133056640625,304.14898681640625,0.7693899273872375,0.12216517329216,0.1104817613959312,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686339735984802,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921617522835731,-1668.5303955078125,304.1444091796875,0.8253785371780396,0.1511727124452591,0.1060409992933273,293.138671875,297.1499938964844,293.1499938964844,0.160239040851593,-3520.071044921875,304.1492004394531,0.962288498878479,0.2357336580753326,0.2236314117908477,293.2575988769531,297.1499938964844,293.1499938964844,0.0042898431420326,-1608.5958251953125,296.97149658203125,0.5686339735984802,0.050000000745058,0.2282429784536361,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1414794921875,1.0,0.1869619190692901,0.805928111076355,0.805928111076355,1.0,1.0,-0.8598759174346924,0.3465186953544616,0.5133572220802307,0.1835668385028839,0.0,0.0,0.2079309374094009,24.52805519104004,25.0,5.183974742889404,-5194.59130859375,71.96483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,304.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.1178044080734252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498948335647583,0.1498991250991821,-4.294020527595421e-06,0.0,0.0001195564982481,0.0,0.0,5.957463264465332,0.0,0.0,0.0,0.2344312667846679,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703033059835434,-1742.4102783203125,304.1490173339844,0.7697319388389587,0.1224666386842727,0.110727272927761,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684316158294678,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.092892400920391,-1679.013671875,304.1450500488281,0.8268123269081116,0.1521275043487548,0.1067306399345398,293.1387634277344,297.1499938964844,293.1499938964844,0.1603933870792389,-3522.71337890625,304.1492004394531,0.9623289108276368,0.236002966761589,0.2238592505455017,293.2577514648437,297.1499938964844,293.1499938964844,0.0042599099688231,-1597.86767578125,296.93572998046875,0.5684316158294678,0.050000000745058,0.2282488346099853,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871761530637741,0.8059482574462891,0.8059482574462891,1.0,1.0,-0.861280083656311,0.3474416434764862,0.5138384699821472,0.1830988526344299,0.0,0.0,0.2084129154682159,24.55942726135254,25.0,4.590231895446777,-5211.2392578125,72.24649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,304.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1183326244354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502437442541122,0.150248035788536,-4.294884547562106e-06,0.0,0.0001200925689772,0.0,0.0,5.973062992095947,0.0,0.0,0.0,0.2344855964183807,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703033059835434,-1742.4102783203125,304.1490173339844,0.7697319388389587,0.1224666386842727,0.110727272927761,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684316158294678,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.092892400920391,-1679.013671875,304.1450500488281,0.8268123269081116,0.1521275043487548,0.1067306399345398,293.1387634277344,297.1499938964844,293.1499938964844,0.1603933870792389,-3522.71337890625,304.1492004394531,0.9623289108276368,0.236002966761589,0.2238592505455017,293.2577514648437,297.1499938964844,293.1499938964844,0.0042599099688231,-1597.86767578125,296.93572998046875,0.5684316158294678,0.050000000745058,0.2282488346099853,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871761530637741,0.8059482574462891,0.8059482574462891,1.0,1.0,-0.861280083656311,0.3474416434764862,0.5138384699821472,0.1830988526344299,0.0,0.0,0.2084129154682159,24.55942726135254,25.0,4.590231895446777,-5211.2392578125,72.24649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,304.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1183326244354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502437442541122,0.150248035788536,-4.294884547562106e-06,0.0,0.0001200925689772,0.0,0.0,5.973062992095947,0.0,0.0,0.0,0.2344855964183807,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705864131450653,-1747.4765625,304.1488647460937,0.7703738212585449,0.1228601559996604,0.1110654175281524,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683031678199768,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.093506135046482,-1687.8194580078125,304.14569091796875,0.8280324935913086,0.1528794318437576,0.1072996407747268,293.13836669921875,297.1499938964844,293.1499938964844,0.1606577783823013,-3527.353271484375,304.1490173339844,0.9626250267028807,0.2363694608211517,0.2241873145103454,293.25714111328125,297.1499938964844,293.1499938964844,0.0042318017221987,-1587.8634033203125,296.9010314941406,0.5683031678199768,0.050000000745058,0.2282525599002838,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572326660156,291.1465759277344,1.0,0.1873806416988372,0.8059684038162231,0.8059684038162231,1.0,1.0,-0.8627678751945496,0.3484006524085998,0.5143672227859497,0.1826495975255966,0.0,0.0,0.2087360173463821,24.580331802368164,25.0,2.4105961322784424,-5225.8193359375,72.5276107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,304.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1187031120061874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504397839307785,0.1504440754652023,-4.295344751881203e-06,0.0,0.0001204685686388,0.0,0.0,5.981796741485596,0.0,0.0,0.0,0.2345162779092788,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705864131450653,-1747.4765625,304.1488647460937,0.7703738212585449,0.1228601559996604,0.1110654175281524,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683031678199768,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.093506135046482,-1687.8194580078125,304.14569091796875,0.8280324935913086,0.1528794318437576,0.1072996407747268,293.13836669921875,297.1499938964844,293.1499938964844,0.1606577783823013,-3527.353271484375,304.1490173339844,0.9626250267028807,0.2363694608211517,0.2241873145103454,293.25714111328125,297.1499938964844,293.1499938964844,0.0042318017221987,-1587.8634033203125,296.9010314941406,0.5683031678199768,0.050000000745058,0.2282525599002838,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572326660156,291.1465759277344,1.0,0.1873806416988372,0.8059684038162231,0.8059684038162231,1.0,1.0,-0.8627678751945496,0.3484006524085998,0.5143672227859497,0.1826495975255966,0.0,0.0,0.2087360173463821,24.580331802368164,25.0,2.4105961322784424,-5225.8193359375,72.5276107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,304.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1187031120061874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504397839307785,0.1504440754652023,-4.295344751881203e-06,0.0,0.0001204685686388,0.0,0.0,5.981796741485596,0.0,0.0,0.0,0.2345162779092788,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707484930753707,-1750.3895263671875,304.1487731933594,0.7707355618476868,0.1230744123458862,0.1112536489963531,293.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682359337806702,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937419682741165,-1691.1949462890625,304.1460266113281,0.8284681439399719,0.1531469672918319,0.1075135245919227,293.1380615234375,297.1499938964844,293.1499938964844,0.1608181446790695,-3530.182373046875,304.1488952636719,0.9628012776374816,0.2365723848342895,0.2243738025426864,293.25665283203125,297.1499938964844,293.1499938964844,0.0042183427140116,-1583.098876953125,296.88397216796875,0.5682359337806702,0.050000000745058,0.2282545119524002,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.13836669921875,293.2567443847656,291.1468200683594,1.0,0.1874790638685226,0.8059784770011902,0.8059784770011902,1.0,1.0,-0.8634771108627319,0.3488658368587494,0.5146113038063049,0.182415097951889,0.0,0.0,0.2089164704084396,24.59083747863769,25.0,1.4626481533050537,-5233.13037109375,72.66267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,304.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1188336834311485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505403369665146,0.1505446285009384,-4.295530743547715e-06,0.0,0.0001206010856549,0.0,0.0,5.986209392547607,0.0,0.0,0.0,0.2345311790704727,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709188506007194,-1753.4552001953125,304.148681640625,0.7711046934127808,0.1232967898249626,0.111450046300888,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681589245796204,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.093922272324562,-1693.7640380859375,304.1464233398437,0.8287649750709534,0.1533360332250595,0.1076743528246879,293.13775634765625,297.1499938964844,293.1499938964844,0.1609897017478943,-3533.20947265625,304.1488037109375,0.9629767537117004,0.2367841750383377,0.2245697826147079,293.2560729980469,297.1499938964844,293.1499938964844,0.0042052292264997,-1578.46240234375,296.8671569824219,0.5681589245796204,0.050000000745058,0.2282567471265792,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.13385009765625,293.25616455078125,291.1469116210937,1.0,0.1875745803117752,0.8059862852096558,0.8059862852096558,1.0,1.0,-0.8641443252563477,0.3493140935897827,0.5148301720619202,0.1821670234203338,0.0,0.0,0.2091088891029358,24.602333068847656,25.0,0.7716387510299683,-5240.44677734375,72.79226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1189329698681831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506488621234893,0.1506531536579132,-4.29572310167714e-06,0.0,0.0001207018503919,0.0,0.0,5.990962028503418,0.0,0.0,0.0,0.2345470339059829,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712786167860031,-1759.9368896484375,304.1485290527344,0.7718425989151001,0.1237615421414375,0.1118626147508621,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679656863212585,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094098724424839,-1696.227783203125,304.1473083496094,0.8288991451263428,0.1534600406885147,0.1078227311372757,293.1371154785156,297.1499938964844,293.1499938964844,0.1613572537899017,-3539.69140625,304.1485900878906,0.9633014798164368,0.237228587269783,0.2249837666749954,293.254638671875,297.1499938964844,293.1499938964844,0.0041798269376158,-1569.4842529296875,296.83428955078125,0.5679656863212585,0.050000000745058,0.2282623648643493,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547607421875,291.1468505859375,1.0,0.1877553313970565,0.8060019612312317,0.8060019612312317,1.0,1.0,-0.8653225302696228,0.3501510322093963,0.515171468257904,0.1816146075725555,0.0,0.0,0.2095265537500381,24.62928771972656,25.0,-0.0257906876504421,-5254.7685546875,73.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1190517544746398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508858203887939,0.1508901268243789,-4.296140559745254e-06,0.0,0.0001208223984576,0.0,0.0,6.001337051391602,0.0,0.0,0.0,0.2345815896987915,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712786167860031,-1759.9368896484375,304.1485290527344,0.7718425989151001,0.1237615421414375,0.1118626147508621,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679656863212585,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094098724424839,-1696.227783203125,304.1473083496094,0.8288991451263428,0.1534600406885147,0.1078227311372757,293.1371154785156,297.1499938964844,293.1499938964844,0.1613572537899017,-3539.69140625,304.1485900878906,0.9633014798164368,0.237228587269783,0.2249837666749954,293.254638671875,297.1499938964844,293.1499938964844,0.0041798269376158,-1569.4842529296875,296.83428955078125,0.5679656863212585,0.050000000745058,0.2282623648643493,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547607421875,291.1468505859375,1.0,0.1877553313970565,0.8060019612312317,0.8060019612312317,1.0,1.0,-0.8653225302696228,0.3501510322093963,0.515171468257904,0.1816146075725555,0.0,0.0,0.2095265537500381,24.62928771972656,25.0,-0.0257906876504421,-5254.7685546875,73.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1190517544746398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508858203887939,0.1508901268243789,-4.296140559745254e-06,0.0,0.0001208223984576,0.0,0.0,6.001337051391602,0.0,0.0,0.0,0.2345815896987915,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716574639081955,-1766.770263671875,304.1483764648437,0.7725578546524048,0.1242475509643554,0.1122959181666374,293.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677129030227661,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940155684947967,-1694.922119140625,304.1483459472656,0.8283870220184326,0.1532303392887115,0.1077290028333664,293.13641357421875,297.1499938964844,293.1499938964844,0.1617482304573059,-3546.57666015625,304.1484069824219,0.9635702967643738,0.237694576382637,0.2254200428724289,293.2530517578125,297.1499938964844,293.1499938964844,0.0041553354822099,-1560.8218994140625,296.8023376464844,0.5677129030227661,0.050000000745058,0.2282697558403015,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1466064453125,1.0,0.1879202127456665,0.8060176372528076,0.8060176372528076,1.0,1.0,-0.8662643432617188,0.3509024083614349,0.5153619050979614,0.1809652596712112,0.0,0.0,0.2099869400262832,24.662109375,25.0,-0.3332856595516205,-5268.3994140625,73.2394027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,304.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.1190905421972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511484086513519,0.1511527001857757,-4.296604856790509e-06,0.0,0.0001208617541124,0.0,0.0,6.012840270996094,0.0,0.0,0.0,0.2346199005842209,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716574639081955,-1766.770263671875,304.1483764648437,0.7725578546524048,0.1242475509643554,0.1122959181666374,293.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677129030227661,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940155684947967,-1694.922119140625,304.1483459472656,0.8283870220184326,0.1532303392887115,0.1077290028333664,293.13641357421875,297.1499938964844,293.1499938964844,0.1617482304573059,-3546.57666015625,304.1484069824219,0.9635702967643738,0.237694576382637,0.2254200428724289,293.2530517578125,297.1499938964844,293.1499938964844,0.0041553354822099,-1560.8218994140625,296.8023376464844,0.5677129030227661,0.050000000745058,0.2282697558403015,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1466064453125,1.0,0.1879202127456665,0.8060176372528076,0.8060176372528076,1.0,1.0,-0.8662643432617188,0.3509024083614349,0.5153619050979614,0.1809652596712112,0.0,0.0,0.2099869400262832,24.662109375,25.0,-0.3332856595516205,-5268.3994140625,73.2394027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,304.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.1190905421972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511484086513519,0.1511527001857757,-4.296604856790509e-06,0.0,0.0001208617541124,0.0,0.0,6.012840270996094,0.0,0.0,0.0,0.2346199005842209,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720507428050041,-1773.87060546875,304.1482849121094,0.7732347846031189,0.1247505247592926,0.1127458587288856,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673957467079163,0.050000000745058,0.0481238961219787,293.11627197265625,297.1499938964844,293.1499938964844,0.0936524420976638,-1689.55224609375,304.1495056152344,0.8271816968917847,0.1526254415512085,0.107375867664814,293.1357421875,297.1499938964844,293.1499938964844,0.1621564477682113,-3553.753662109375,304.14825439453125,0.963769555091858,0.2381778359413147,0.2258740365505218,293.25128173828125,297.1499938964844,293.1499938964844,0.0041316510178148,-1552.4317626953125,296.7713317871094,0.5673957467079163,0.050000000745058,0.2282790392637252,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463928222656,1.0,0.1880660653114318,0.8060320019721985,0.8060320019721985,1.0,1.0,-0.8669388294219971,0.3515605628490448,0.5153782367706299,0.18019700050354,0.0,0.0,0.2104820013046264,24.700977325439453,25.0,-0.3735266625881195,-5281.04541015625,73.41134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,304.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1190757304430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514334976673126,0.1514378041028976,-4.297114173823502e-06,0.0,0.0001208467292599,0.0,0.0,6.0253424644470215,0.0,0.0,0.0,0.2346615642309188,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720507428050041,-1773.87060546875,304.1482849121094,0.7732347846031189,0.1247505247592926,0.1127458587288856,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673957467079163,0.050000000745058,0.0481238961219787,293.11627197265625,297.1499938964844,293.1499938964844,0.0936524420976638,-1689.55224609375,304.1495056152344,0.8271816968917847,0.1526254415512085,0.107375867664814,293.1357421875,297.1499938964844,293.1499938964844,0.1621564477682113,-3553.753662109375,304.14825439453125,0.963769555091858,0.2381778359413147,0.2258740365505218,293.25128173828125,297.1499938964844,293.1499938964844,0.0041316510178148,-1552.4317626953125,296.7713317871094,0.5673957467079163,0.050000000745058,0.2282790392637252,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463928222656,1.0,0.1880660653114318,0.8060320019721985,0.8060320019721985,1.0,1.0,-0.8669388294219971,0.3515605628490448,0.5153782367706299,0.18019700050354,0.0,0.0,0.2104820013046264,24.700977325439453,25.0,-0.3735266625881195,-5281.04541015625,73.41134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,304.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1190757304430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514334976673126,0.1514378041028976,-4.297114173823502e-06,0.0,0.0001208467292599,0.0,0.0,6.0253424644470215,0.0,0.0,0.0,0.2346615642309188,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724550262093544,-1781.17626953125,304.1481628417969,0.7738667726516724,0.1252669841051101,0.113208994269371,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930022895336151,-1680.0164794921875,304.1507568359375,0.8252676129341125,0.1516393721103668,0.1067576557397842,293.13507080078125,297.1499938964844,293.1499938964844,0.1625781655311584,-3561.15625,304.14813232421875,0.9638974070549012,0.2386754751205444,0.2263425588607788,293.2494506835937,297.1499938964844,293.1499938964844,0.0041087018325924,-1544.2867431640625,296.7412109375,0.5670161247253418,0.050000000745058,0.2282902002334594,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.2496032714844,291.14617919921875,1.0,0.1881902068853378,0.8060464262962341,0.8060464262962341,1.0,1.0,-0.8673312067985535,0.352123349905014,0.515207827091217,0.1792961210012436,0.0,0.0,0.2110021412372589,24.74534034729004,25.0,-0.3203969597816467,-5292.5087890625,73.54362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1190329268574714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517351567745208,0.1517394483089447,-4.297659415897215e-06,0.0,0.000120803284517,0.0,0.0,6.038585186004639,0.0,0.0,0.0,0.234705775976181,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724550262093544,-1781.17626953125,304.1481628417969,0.7738667726516724,0.1252669841051101,0.113208994269371,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930022895336151,-1680.0164794921875,304.1507568359375,0.8252676129341125,0.1516393721103668,0.1067576557397842,293.13507080078125,297.1499938964844,293.1499938964844,0.1625781655311584,-3561.15625,304.14813232421875,0.9638974070549012,0.2386754751205444,0.2263425588607788,293.2494506835937,297.1499938964844,293.1499938964844,0.0041087018325924,-1544.2867431640625,296.7412109375,0.5670161247253418,0.050000000745058,0.2282902002334594,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.2496032714844,291.14617919921875,1.0,0.1881902068853378,0.8060464262962341,0.8060464262962341,1.0,1.0,-0.8673312067985535,0.352123349905014,0.515207827091217,0.1792961210012436,0.0,0.0,0.2110021412372589,24.74534034729004,25.0,-0.3203969597816467,-5292.5087890625,73.54362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1190329268574714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517351567745208,0.1517394483089447,-4.297659415897215e-06,0.0,0.000120803284517,0.0,0.0,6.038585186004639,0.0,0.0,0.0,0.234705775976181,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726605355739593,-1784.892578125,304.14813232421875,0.7741653323173523,0.1255292892456054,0.1134446859359741,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5668041110038757,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925676152110099,-1673.658203125,304.1513977050781,0.8240393996238708,0.1510019302368164,0.1063474714756012,293.1347351074219,297.1499938964844,293.1499938964844,0.1627934426069259,-3564.93115234375,304.1480712890625,0.9639355540275574,0.2389289885759353,0.2265816628932953,293.2484741210937,297.1499938964844,293.1499938964844,0.0040974961593747,-1540.3040771484375,296.7265014648437,0.5668041110038757,0.050000000745058,0.2282964438199997,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,285.0893859863281,293.2486572265625,291.1460876464844,1.0,0.1882432997226715,0.8060535788536072,0.8060535788536072,1.0,1.0,-0.8674177527427673,0.3523678779602051,0.5150498747825623,0.1787937730550766,0.0,0.0,0.2112696766853332,24.769344329833984,25.0,-0.2826830446720123,-5297.76611328125,73.59383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,304.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1190077140927314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518909782171249,0.1518952697515487,-4.297942268749466e-06,0.0,0.00012077770225,0.0,0.0,6.0454301834106445,0.0,0.0,0.0,0.2347286492586136,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728677958250045,-1788.6424560546875,304.1481018066406,0.7744524478912354,0.125793844461441,0.1136825904250145,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.56657874584198,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920602828264236,-1666.245849609375,304.1520690917969,0.8226301074028015,0.1502696424722671,0.1058704033493995,293.1344299316406,297.1499938964844,293.1499938964844,0.1630112379789352,-3568.747802734375,304.1480407714844,0.9639578461647034,0.2391853332519531,0.2268235683441162,293.2475280761719,297.1499938964844,293.1499938964844,0.0040864683687686,-1536.380859375,296.71197509765625,0.56657874584198,0.050000000745058,0.2283031046390533,291.14605712890625,291.1499938964844,273.1499938964844,270.5437316894531,285.0838623046875,293.2476806640625,291.1460266113281,1.0,0.1882899701595306,0.8060607314109802,0.8060607314109802,1.0,1.0,-0.8674306869506836,0.3525875210762024,0.5148431658744812,0.1782568097114563,0.0,0.0,0.2115407437086105,24.79437255859375,25.0,-0.2399440109729766,-5302.70166015625,73.6330337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,304.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.1189831718802452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520494073629379,0.1520537137985229,-4.29823148806463e-06,0.0,0.0001207527893711,0.0,0.0,6.052393436431885,0.0,0.0,0.0,0.2347519248723983,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732861086726188,-1796.2164306640625,304.1480407714844,0.7749956250190735,0.1263275891542434,0.1141634285449981,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660936832427979,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908413305878639,-1648.458984375,304.15338134765625,0.8192925453186035,0.1485386043787002,0.1047285050153732,293.1337890625,297.1499938964844,293.1499938964844,0.1634531170129776,-3576.484130859375,304.14794921875,0.9639617800712584,0.2397048026323318,0.2273145318031311,293.2455444335937,297.1499938964844,293.1499938964844,0.0040649315342307,-1528.7078857421875,296.68359375,0.5660936832427979,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.1459350585937,1.0,0.1883641630411148,0.8060750961303711,0.8060750961303711,1.0,1.0,-0.8672473430633545,0.3529565334320068,0.5142908096313477,0.1770836561918258,0.0,0.0,0.2120883911848068,24.846778869628903,25.0,-0.147166296839714,-5311.66015625,73.67926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,304.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.1189428269863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523711234331131,0.1523754149675369,-4.298822204873432e-06,0.0,0.0001207118548336,0.0,0.0,6.066543102264404,0.0,0.0,0.0,0.23479925096035,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732861086726188,-1796.2164306640625,304.1480407714844,0.7749956250190735,0.1263275891542434,0.1141634285449981,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660936832427979,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908413305878639,-1648.458984375,304.15338134765625,0.8192925453186035,0.1485386043787002,0.1047285050153732,293.1337890625,297.1499938964844,293.1499938964844,0.1634531170129776,-3576.484130859375,304.14794921875,0.9639617800712584,0.2397048026323318,0.2273145318031311,293.2455444335937,297.1499938964844,293.1499938964844,0.0040649315342307,-1528.7078857421875,296.68359375,0.5660936832427979,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.1459350585937,1.0,0.1883641630411148,0.8060750961303711,0.8060750961303711,1.0,1.0,-0.8672473430633545,0.3529565334320068,0.5142908096313477,0.1770836561918258,0.0,0.0,0.2120883911848068,24.846778869628903,25.0,-0.147166296839714,-5311.66015625,73.67926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,304.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.1189428269863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523711234331131,0.1523754149675369,-4.298822204873432e-06,0.0,0.0001207118548336,0.0,0.0,6.066543102264404,0.0,0.0,0.0,0.23479925096035,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.073707140982151,-1803.846923828125,304.1479797363281,0.7754995226860046,0.1268647611141204,0.1146483719348907,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655703544616699,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893578380346298,-1626.843017578125,304.1547241210937,0.8152523636817932,0.1464665234088897,0.1033442541956901,293.1332397460937,297.1499938964844,293.1499938964844,0.1639014929533004,-3584.32421875,304.1478881835937,0.9639192223548888,0.2402314990758896,0.2278131246566772,293.2434997558594,297.1499938964844,293.1499938964844,0.0040441071614623,-1521.2738037109375,296.6561279296875,0.5655703544616699,0.050000000745058,0.2283330857753753,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.2436828613281,291.1459350585937,1.0,0.1884117126464843,0.8060894012451172,0.8060894012451172,1.0,1.0,-0.8667889833450317,0.3532303869724273,0.513558566570282,0.175787478685379,0.0,0.0,0.21263487637043,24.901466369628903,25.0,-0.0331609062850475,-5319.41650390625,73.6820297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1189223676919937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526946276426315,0.1526989191770553,-4.299422016629251e-06,0.0,0.0001206910819746,0.0,0.0,6.080786228179932,0.0,0.0,0.0,0.2348469495773315,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.073707140982151,-1803.846923828125,304.1479797363281,0.7754995226860046,0.1268647611141204,0.1146483719348907,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655703544616699,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893578380346298,-1626.843017578125,304.1547241210937,0.8152523636817932,0.1464665234088897,0.1033442541956901,293.1332397460937,297.1499938964844,293.1499938964844,0.1639014929533004,-3584.32421875,304.1478881835937,0.9639192223548888,0.2402314990758896,0.2278131246566772,293.2434997558594,297.1499938964844,293.1499938964844,0.0040441071614623,-1521.2738037109375,296.6561279296875,0.5655703544616699,0.050000000745058,0.2283330857753753,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.2436828613281,291.1459350585937,1.0,0.1884117126464843,0.8060894012451172,0.8060894012451172,1.0,1.0,-0.8667889833450317,0.3532303869724273,0.513558566570282,0.175787478685379,0.0,0.0,0.21263487637043,24.901466369628903,25.0,-0.0331609062850475,-5319.41650390625,73.6820297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1189223676919937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526946276426315,0.1526989191770553,-4.299422016629251e-06,0.0,0.0001206910819746,0.0,0.0,6.080786228179932,0.0,0.0,0.0,0.2348469495773315,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741280689835548,-1811.4825439453125,304.14794921875,0.775971531867981,0.1274021118879318,0.1151344031095504,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650210976600647,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876317843794822,-1601.7322998046875,304.156005859375,0.8105013370513916,0.144087553024292,0.1017394065856933,293.1326904296875,297.1499938964844,293.1499938964844,0.1643539518117904,-3592.22607421875,304.1478271484375,0.9638450741767884,0.2407632023096084,0.2283171564340591,293.24139404296875,297.1499938964844,293.1499938964844,0.0040240213274955,-1514.087890625,296.629638671875,0.5650210976600647,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.14599609375,1.0,0.1884323358535766,0.8061080574989319,0.8061080574989319,1.0,1.0,-0.8660748600959778,0.3534125387668609,0.5126623511314392,0.1743863970041275,0.0,0.0,0.2131655514240265,24.9570369720459,25.0,0.1063853725790977,-5326.0107421875,73.6425552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,304.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.1189276129007339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530119180679321,0.1530162245035171,-4.300017280911561e-06,0.0,0.0001206964079756,0.0,0.0,6.094772815704346,0.0,0.0,0.0,0.2348938435316085,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741280689835548,-1811.4825439453125,304.14794921875,0.775971531867981,0.1274021118879318,0.1151344031095504,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650210976600647,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876317843794822,-1601.7322998046875,304.156005859375,0.8105013370513916,0.144087553024292,0.1017394065856933,293.1326904296875,297.1499938964844,293.1499938964844,0.1643539518117904,-3592.22607421875,304.1478271484375,0.9638450741767884,0.2407632023096084,0.2283171564340591,293.24139404296875,297.1499938964844,293.1499938964844,0.0040240213274955,-1514.087890625,296.629638671875,0.5650210976600647,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.14599609375,1.0,0.1884323358535766,0.8061080574989319,0.8061080574989319,1.0,1.0,-0.8660748600959778,0.3534125387668609,0.5126623511314392,0.1743863970041275,0.0,0.0,0.2131655514240265,24.9570369720459,25.0,0.1063853725790977,-5326.0107421875,73.6425552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,304.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.1189276129007339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530119180679321,0.1530162245035171,-4.300017280911561e-06,0.0,0.0001206964079756,0.0,0.0,6.094772815704346,0.0,0.0,0.0,0.2348938435316085,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745463669300079,-1819.076904296875,304.14794921875,0.7764211893081665,0.1279367208480835,0.1156186908483505,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644599199295044,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856867954134941,-1573.4959716796875,304.1572570800781,0.8049899339675903,0.141438603401184,0.0999377965927124,293.1322326660156,297.1499938964844,293.1499938964844,0.1648085117340088,-3600.1552734375,304.1477966308594,0.9637566208839417,0.2412980198860168,0.2288246750831604,293.2391662597656,297.1499938964844,293.1499938964844,0.0040047303773462,-1507.1707763671875,296.60418701171875,0.5644599199295044,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.1462097167969,1.0,0.1884257793426513,0.8061267733573914,0.8061267733573914,1.0,1.0,-0.8651273846626282,0.3535058200359344,0.5116215348243713,0.1729022562503814,0.0,0.0,0.213664174079895,25.01193046569824,25.0,0.2614185512065887,-5331.455078125,73.56243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,304.83367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1189607605338096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533134132623672,0.153317704796791,-4.30059117206838e-06,0.0,0.0001207300447276,0.0,0.0,6.108080863952637,0.0,0.0,0.0,0.2349385321140289,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745463669300079,-1819.076904296875,304.14794921875,0.7764211893081665,0.1279367208480835,0.1156186908483505,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644599199295044,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856867954134941,-1573.4959716796875,304.1572570800781,0.8049899339675903,0.141438603401184,0.0999377965927124,293.1322326660156,297.1499938964844,293.1499938964844,0.1648085117340088,-3600.1552734375,304.1477966308594,0.9637566208839417,0.2412980198860168,0.2288246750831604,293.2391662597656,297.1499938964844,293.1499938964844,0.0040047303773462,-1507.1707763671875,296.60418701171875,0.5644599199295044,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.1462097167969,1.0,0.1884257793426513,0.8061267733573914,0.8061267733573914,1.0,1.0,-0.8651273846626282,0.3535058200359344,0.5116215348243713,0.1729022562503814,0.0,0.0,0.213664174079895,25.01193046569824,25.0,0.2614185512065887,-5331.455078125,73.56243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,304.83367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1189607605338096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533134132623672,0.153317704796791,-4.30059117206838e-06,0.0,0.0001207300447276,0.0,0.0,6.108080863952637,0.0,0.0,0.0,0.2349385321140289,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747538059949874,-1822.845458984375,304.14794921875,0.7766411900520325,0.1282020658254623,0.1158593520522117,293.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5641794204711914,0.050000000745058,0.0481441132724285,293.1834411621094,297.1499938964844,293.1499938964844,0.0846426635980606,-1558.3685302734375,304.1578063964844,0.8019817471504211,0.1400281637907028,0.0989736169576644,293.13201904296875,297.1499938964844,293.1499938964844,0.1650360375642776,-3604.12060546875,304.1477966308594,0.9637128114700316,0.2415659874677658,0.2290791720151901,293.238037109375,297.1499938964844,293.1499938964844,0.003995397593826,-1503.8187255859375,296.5919189453125,0.5641794204711914,0.050000000745058,0.2283749431371688,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0296630859375,293.2382202148437,291.1463317871094,1.0,0.1884126216173172,0.8061361312866211,0.8061361312866211,1.0,1.0,-0.8645766973495483,0.3535215258598327,0.5110551714897156,0.1721371114253997,0.0,0.0,0.2138966619968414,25.03862762451172,25.0,0.3376656472682953,-5333.7626953125,73.50823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,304.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1189872473478317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534552425146103,0.1534595489501953,-4.300864475226263e-06,0.0,0.000120756929391,0.0,0.0,6.114348888397217,0.0,0.0,0.0,0.2349596172571182,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749597921967506,-1826.5892333984373,304.14794921875,0.776860237121582,0.1284658312797546,0.1160986423492431,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5639017224311829,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.083559475839138,-1542.7012939453125,304.1583557128906,0.798862874507904,0.1385777443647384,0.0979756340384483,293.1318054199219,297.1499938964844,293.1499938964844,0.1652634888887405,-3608.08251953125,304.14776611328125,0.9636728763580322,0.2418341338634491,0.2293338328599929,293.2368469238281,297.1499938964844,293.1499938964844,0.0039862757548689,-1500.5389404296875,296.57989501953125,0.5639017224311829,0.050000000745058,0.2283833771944046,291.1464538574219,291.1499938964844,273.1499938964844,270.56756591796875,285.0233764648437,293.237060546875,291.1465148925781,1.0,0.1883933991193771,0.8061477541923523,0.8061477541923523,1.0,1.0,-0.8639839291572571,0.3535196483135223,0.5104643106460571,0.1713615953922271,0.0,0.0,0.2141163498163223,25.06454086303711,25.0,0.4091566205024719,-5335.81982421875,73.44578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,304.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.1190194115042686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153590053319931,0.153594359755516,-4.301126864447724e-06,0.0,0.0001207895766128,0.0,0.0,6.120310306549072,0.0,0.0,0.0,0.2349796891212463,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753802210092544,-1834.2437744140625,304.1479187011719,0.7776196599006653,0.1290167272090912,0.1165851801633834,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636075735092163,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818730071187019,-1518.4508056640625,304.1583251953125,0.7941780090332031,0.1367863863706588,0.0964366793632507,293.1313781738281,297.1499938964844,293.1499938964844,0.1657279878854751,-3616.17822265625,304.1477355957031,0.963980197906494,0.2423841804265976,0.2298487424850464,293.234375,297.1499938964844,293.1499938964844,0.003968684002757,-1494.2244873046875,296.55670166015625,0.5636075735092163,0.050000000745058,0.2283923476934433,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1464233398437,1.0,0.1883511543273925,0.8061710000038147,0.8061710000038147,1.0,1.0,-0.8633512854576111,0.3537746071815491,0.509576678276062,0.1698855906724929,0.0,0.0,0.2145635783672332,25.07952880859375,25.0,-0.4071611166000366,-5340.93408203125,73.36070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.1190995126962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538482904434204,0.1538525819778442,-4.301615717849927e-06,0.0,0.0001208708708873,0.0,0.0,6.131714820861816,0.0,0.0,0.0,0.23501817882061,4.0,0.0,1.0
