time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753802210092544,-1834.2437744140625,304.1479187011719,0.7776196599006653,0.1290167272090912,0.1165851801633834,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636075735092163,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818730071187019,-1518.4508056640625,304.1583251953125,0.7941780090332031,0.1367863863706588,0.0964366793632507,293.1313781738281,297.1499938964844,293.1499938964844,0.1657279878854751,-3616.17822265625,304.1477355957031,0.963980197906494,0.2423841804265976,0.2298487424850464,293.234375,297.1499938964844,293.1499938964844,0.003968684002757,-1494.2244873046875,296.55670166015625,0.5636075735092163,0.050000000745058,0.2283923476934433,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1464233398437,1.0,0.1883511543273925,0.8061710000038147,0.8061710000038147,1.0,1.0,-0.8633512854576111,0.3537746071815491,0.509576678276062,0.1698855906724929,0.0,0.0,0.2145635783672332,25.07952880859375,25.0,-0.4071611166000366,-5340.93408203125,73.36070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.1190995126962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538482904434204,0.1538525819778442,-4.301615717849927e-06,0.0,0.0001208708708873,0.0,0.0,6.131714820861816,0.0,0.0,0.0,0.23501817882061,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758611634373664,-1843.0517578125,304.1478271484375,0.7790292501449585,0.1296372711658477,0.1171257570385932,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.563764750957489,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812144950032234,-1509.1688232421875,304.1566162109375,0.7926869988441467,0.1361530423164367,0.0958433374762535,293.1307678222656,297.1499938964844,293.1499938964844,0.1662521362304687,-3625.365966796875,304.1476135253906,0.9649840593338012,0.2429751753807068,0.2303949892520904,293.2316589355469,297.1499938964844,293.1499938964844,0.0039523816667497,-1488.4884033203125,296.5337829589844,0.563764750957489,0.050000000745058,0.228387638926506,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.1440124511719,1.0,0.1883337199687957,0.8061942458152771,0.8061942458152771,1.0,1.0,-0.863936185836792,0.3545875251293182,0.5093486905097961,0.1686024218797683,0.0,0.0,0.2154143452644348,25.03329467773437,25.0,-3.151228189468384,-5351.4873046875,73.39216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,304.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.1192077174782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542678475379943,0.1542721539735794,-4.302239176467992e-06,0.0,0.0001209806796396,0.0,0.0,6.150015354156494,0.0,0.0,0.0,0.2350788712501526,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758611634373664,-1843.0517578125,304.1478271484375,0.7790292501449585,0.1296372711658477,0.1171257570385932,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.563764750957489,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812144950032234,-1509.1688232421875,304.1566162109375,0.7926869988441467,0.1361530423164367,0.0958433374762535,293.1307678222656,297.1499938964844,293.1499938964844,0.1662521362304687,-3625.365966796875,304.1476135253906,0.9649840593338012,0.2429751753807068,0.2303949892520904,293.2316589355469,297.1499938964844,293.1499938964844,0.0039523816667497,-1488.4884033203125,296.5337829589844,0.563764750957489,0.050000000745058,0.228387638926506,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.1440124511719,1.0,0.1883337199687957,0.8061942458152771,0.8061942458152771,1.0,1.0,-0.863936185836792,0.3545875251293182,0.5093486905097961,0.1686024218797683,0.0,0.0,0.2154143452644348,25.03329467773437,25.0,-3.151228189468384,-5351.4873046875,73.39216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,304.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.1192077174782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542678475379943,0.1542721539735794,-4.302239176467992e-06,0.0,0.0001209806796396,0.0,0.0,6.150015354156494,0.0,0.0,0.0,0.2350788712501526,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763871148228645,-1852.7115478515625,304.1476745605469,0.7806953191757202,0.1302977204322815,0.1177106574177742,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640549063682556,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.080976516008377,-1505.944091796875,304.1548156738281,0.7924228310585022,0.1359170228242874,0.0956270769238472,293.130126953125,297.1499938964844,293.1499938964844,0.1668217629194259,-3635.36328125,304.1474609375,0.966216504573822,0.2435968816280365,0.2309736162424087,293.22869873046875,297.1499938964844,293.1499938964844,0.0039375168271362,-1483.3223876953125,296.51171875,0.5640549063682556,0.050000000745058,0.2283789068460464,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.14068603515625,1.0,0.1883478015661239,0.8062092661857605,0.8062092661857605,1.0,1.0,-0.8650600910186768,0.3556334972381592,0.5094265937805176,0.1674363017082214,0.0,0.0,0.2168244570493698,24.9714584350586,25.0,-4.18538761138916,-5368.80908203125,73.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.1193704307079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550312936305999,0.155035600066185,-4.30340742241242e-06,0.0,0.0001211458074976,0.0,0.0,6.183391571044922,0.0,0.0,0.0,0.2351884692907333,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763871148228645,-1852.7115478515625,304.1476745605469,0.7806953191757202,0.1302977204322815,0.1177106574177742,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640549063682556,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.080976516008377,-1505.944091796875,304.1548156738281,0.7924228310585022,0.1359170228242874,0.0956270769238472,293.130126953125,297.1499938964844,293.1499938964844,0.1668217629194259,-3635.36328125,304.1474609375,0.966216504573822,0.2435968816280365,0.2309736162424087,293.22869873046875,297.1499938964844,293.1499938964844,0.0039375168271362,-1483.3223876953125,296.51171875,0.5640549063682556,0.050000000745058,0.2283789068460464,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.14068603515625,1.0,0.1883478015661239,0.8062092661857605,0.8062092661857605,1.0,1.0,-0.8650600910186768,0.3556334972381592,0.5094265937805176,0.1674363017082214,0.0,0.0,0.2168244570493698,24.9714584350586,25.0,-4.18538761138916,-5368.80908203125,73.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.1193704307079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550312936305999,0.155035600066185,-4.30340742241242e-06,0.0,0.0001211458074976,0.0,0.0,6.183391571044922,0.0,0.0,0.0,0.2351884692907333,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769221037626266,-1862.53564453125,304.1475524902344,0.7824002504348755,0.1309737861156463,0.1183127462863922,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643453598022461,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808911472558975,-1504.869384765625,304.15338134765625,0.7925559878349304,0.1358422189950943,0.0955506712198257,293.12945556640625,297.1499938964844,293.1499938964844,0.1673975437879562,-3645.437255859375,304.1473388671875,0.9674630761146544,0.2442353963851928,0.2315704822540283,293.2255859375,297.1499938964844,293.1499938964844,0.0039237043820321,-1478.48486328125,296.4915466308594,0.5643453598022461,0.050000000745058,0.2283701747655868,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.13824462890625,1.0,0.1883911192417144,0.8062242865562439,0.8062242865562439,1.0,1.0,-0.8663944005966187,0.3567531406879425,0.5096412897109985,0.1663594096899032,0.0,0.0,0.2185422778129577,24.912803649902344,25.0,-3.426424503326416,-5389.8388671875,73.63282012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,304.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.119616188108921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560253053903579,0.156029611825943,-4.3051022657891735e-06,0.0,0.0001213952200487,0.0,0.0,6.227147102355957,0.0,0.0,0.0,0.2353334873914718,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769221037626266,-1862.53564453125,304.1475524902344,0.7824002504348755,0.1309737861156463,0.1183127462863922,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643453598022461,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808911472558975,-1504.869384765625,304.15338134765625,0.7925559878349304,0.1358422189950943,0.0955506712198257,293.12945556640625,297.1499938964844,293.1499938964844,0.1673975437879562,-3645.437255859375,304.1473388671875,0.9674630761146544,0.2442353963851928,0.2315704822540283,293.2255859375,297.1499938964844,293.1499938964844,0.0039237043820321,-1478.48486328125,296.4915466308594,0.5643453598022461,0.050000000745058,0.2283701747655868,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.13824462890625,1.0,0.1883911192417144,0.8062242865562439,0.8062242865562439,1.0,1.0,-0.8663944005966187,0.3567531406879425,0.5096412897109985,0.1663594096899032,0.0,0.0,0.2185422778129577,24.912803649902344,25.0,-3.426424503326416,-5389.8388671875,73.63282012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,304.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.119616188108921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560253053903579,0.156029611825943,-4.3051022657891735e-06,0.0,0.0001213952200487,0.0,0.0,6.227147102355957,0.0,0.0,0.0,0.2353334873914718,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771913453936576,-1867.47802734375,304.14752197265625,0.7832542061805725,0.1313181221485138,0.1186192035675048,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644818544387817,0.050000000745058,0.0481422469019889,293.1802062988281,297.1499938964844,293.1499938964844,0.0808805897831916,-1504.7767333984375,304.1528015136719,0.7926979064941406,0.1358434706926345,0.0955426543951034,293.1291198730469,297.1499938964844,293.1499938964844,0.1676849573850631,-3650.452392578125,304.1473083496094,0.9680768847465516,0.2445602566003799,0.2318743467330932,293.2239685058594,297.1499938964844,293.1499938964844,0.0039171511307358,-1476.16943359375,296.48223876953125,0.5644818544387817,0.050000000745058,0.2283660918474197,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574279785156,293.2242431640625,291.1374206542969,1.0,0.1884227991104126,0.8062317967414856,0.8062317967414856,1.0,1.0,-0.8671112060546875,0.3573250472545624,0.5097861886024475,0.1658553332090377,0.0,0.0,0.2194606661796569,24.88591957092285,25.0,-2.806148290634156,-5400.98291015625,73.71528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10528564453125,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.1197755634784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565700769424438,0.1565743833780288,-4.3060758798674215e-06,0.0,0.0001215569718624,0.0,0.0,6.251218795776367,0.0,0.0,0.0,0.2354137748479843,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774619281291961,-1872.4447021484373,304.1474609375,0.7841092944145203,0.131666213274002,0.1189292073249816,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646127462387085,0.050000000745058,0.0481414198875427,293.1781616210937,297.1499938964844,293.1499938964844,0.0808858349919319,-1504.9019775390625,304.1522827148437,0.7928757667541504,0.1358649283647537,0.0955496206879615,293.1288146972656,297.1499938964844,293.1499938964844,0.167972132563591,-3655.456298828125,304.14727783203125,0.9686841368675232,0.2448883652687072,0.2321814000606537,293.22235107421875,297.1499938964844,293.1499938964844,0.003910815808922,-1473.919189453125,296.473388671875,0.5646127462387085,0.050000000745058,0.2283621579408645,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502258300781,293.2226257324219,291.1368408203125,1.0,0.1884602904319763,0.8062261343002319,0.8062261343002319,1.0,1.0,-0.8678543567657471,0.3578999936580658,0.5099543333053589,0.1653745174407959,0.0,0.0,0.2203977406024933,24.860593795776367,25.0,-2.165794610977173,-5412.3095703125,73.80462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09686279296875,304.8619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1199586316943168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157132402062416,0.1571367084980011,-4.307100425648969e-06,0.0,0.0001217427634401,0.0,0.0,6.276114940643311,0.0,0.0,0.0,0.2354970127344131,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780062675476074,-1882.43701171875,304.1473999023437,0.7858191132545471,0.1323711574077606,0.119558110833168,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648584961891174,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.0809386894106864,-1505.7386474609375,304.1514587402344,0.793326735496521,0.1359628289937973,0.0956037268042564,293.128173828125,297.1499938964844,293.1499938964844,0.168546125292778,-3665.43798828125,304.147216796875,0.9698785543441772,0.2455527335405349,0.2328039407730102,293.21905517578125,297.1499938964844,293.1499938964844,0.0038988017477095,-1469.6207275390625,296.4570617675781,0.5648584961891174,0.050000000745058,0.228354811668396,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.13623046875,1.0,0.1885515004396438,0.8062147498130798,0.8062147498130798,1.0,1.0,-0.8694103360176086,0.3590554296970367,0.5103548765182495,0.1644895672798156,0.0,0.0,0.2222859263420105,24.81451797485352,25.0,-1.016478419303894,-5435.12646484375,74.00228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783386230469,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1203948557376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582819521427154,0.1582862734794616,-4.3092400119348895e-06,0.0,0.0001221854763571,0.0,0.0,6.327142715454102,0.0,0.0,0.0,0.2356681376695633,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780062675476074,-1882.43701171875,304.1473999023437,0.7858191132545471,0.1323711574077606,0.119558110833168,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648584961891174,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.0809386894106864,-1505.7386474609375,304.1514587402344,0.793326735496521,0.1359628289937973,0.0956037268042564,293.128173828125,297.1499938964844,293.1499938964844,0.168546125292778,-3665.43798828125,304.147216796875,0.9698785543441772,0.2455527335405349,0.2328039407730102,293.21905517578125,297.1499938964844,293.1499938964844,0.0038988017477095,-1469.6207275390625,296.4570617675781,0.5648584961891174,0.050000000745058,0.228354811668396,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.13623046875,1.0,0.1885515004396438,0.8062147498130798,0.8062147498130798,1.0,1.0,-0.8694103360176086,0.3590554296970367,0.5103548765182495,0.1644895672798156,0.0,0.0,0.2222859263420105,24.81451797485352,25.0,-1.016478419303894,-5435.12646484375,74.00228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783386230469,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1203948557376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582819521427154,0.1582862734794616,-4.3092400119348895e-06,0.0,0.0001221854763571,0.0,0.0,6.327142715454102,0.0,0.0,0.0,0.2356681376695633,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785532817244529,-1892.48193359375,304.1473693847656,0.7875230312347412,0.1330844014883041,0.1201955080032348,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650850534439087,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810427591204643,-1507.288330078125,304.1507873535156,0.7938917875289917,0.1361275911331176,0.095706008374691,293.1275939941406,297.1499938964844,293.1499938964844,0.1691202223300933,-3675.401123046875,304.1471862792969,0.9710462093353271,0.2462256848812103,0.2334353476762771,293.2156982421875,297.1499938964844,293.1499938964844,0.0038876698818057,-1465.6060791015625,296.4423217773437,0.5650850534439087,0.050000000745058,0.2283480316400528,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1361694335937,1.0,0.1886621713638305,0.8062033653259277,0.8062033653259277,1.0,1.0,-0.8710458278656006,0.3602095544338226,0.5108363032341003,0.1637118756771087,0.0,0.0,0.2241473048925399,24.7741641998291,25.0,-0.1700185686349868,-5457.7822265625,74.22250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1209164410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594321578741073,0.1594364792108535,-4.311424618208548e-06,0.0,0.0001227148168254,0.0,0.0,6.378354072570801,0.0,0.0,0.0,0.2358403503894806,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785532817244529,-1892.48193359375,304.1473693847656,0.7875230312347412,0.1330844014883041,0.1201955080032348,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650850534439087,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810427591204643,-1507.288330078125,304.1507873535156,0.7938917875289917,0.1361275911331176,0.095706008374691,293.1275939941406,297.1499938964844,293.1499938964844,0.1691202223300933,-3675.401123046875,304.1471862792969,0.9710462093353271,0.2462256848812103,0.2334353476762771,293.2156982421875,297.1499938964844,293.1499938964844,0.0038876698818057,-1465.6060791015625,296.4423217773437,0.5650850534439087,0.050000000745058,0.2283480316400528,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1361694335937,1.0,0.1886621713638305,0.8062033653259277,0.8062033653259277,1.0,1.0,-0.8710458278656006,0.3602095544338226,0.5108363032341003,0.1637118756771087,0.0,0.0,0.2241473048925399,24.7741641998291,25.0,-0.1700185686349868,-5457.7822265625,74.22250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1209164410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594321578741073,0.1594364792108535,-4.311424618208548e-06,0.0,0.0001227148168254,0.0,0.0,6.378354072570801,0.0,0.0,0.0,0.2358403503894806,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791017115116119,-1902.5589599609373,304.1473388671875,0.789218008518219,0.1338028460741043,0.1208382993936538,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5652962923049927,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811935737729072,-1509.4942626953125,304.1502685546875,0.7945621013641357,0.1363530904054641,0.0958517640829086,293.1270446777344,297.1499938964844,293.1499938964844,0.1696952879428863,-3685.36474609375,304.1471862792969,0.9721896052360536,0.2469050735235214,0.2340733855962753,293.2123107910156,297.1499938964844,293.1499938964844,0.0038774262648075,-1461.8895263671875,296.4290771484375,0.5652962923049927,0.050000000745058,0.2283417284488678,291.1363830566406,291.1499938964844,273.1499938964844,270.5965270996094,284.9111633300781,293.21258544921875,291.136474609375,1.0,0.1887897849082946,0.8061844110488892,0.8061844110488892,1.0,1.0,-0.8727486729621887,0.3613542318344116,0.5113944411277771,0.163044273853302,0.0,0.0,0.2259461879730224,24.738887786865234,25.0,0.3949753940105438,-5480.0712890625,74.46237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1215080916881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160557135939598,0.1605614423751831,-4.313591489335522e-06,0.0,0.0001233152725035,0.0,0.0,6.4285759925842285,0.0,0.0,0.0,0.2360095977783203,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791017115116119,-1902.5589599609373,304.1473388671875,0.789218008518219,0.1338028460741043,0.1208382993936538,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5652962923049927,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811935737729072,-1509.4942626953125,304.1502685546875,0.7945621013641357,0.1363530904054641,0.0958517640829086,293.1270446777344,297.1499938964844,293.1499938964844,0.1696952879428863,-3685.36474609375,304.1471862792969,0.9721896052360536,0.2469050735235214,0.2340733855962753,293.2123107910156,297.1499938964844,293.1499938964844,0.0038774262648075,-1461.8895263671875,296.4290771484375,0.5652962923049927,0.050000000745058,0.2283417284488678,291.1363830566406,291.1499938964844,273.1499938964844,270.5965270996094,284.9111633300781,293.21258544921875,291.136474609375,1.0,0.1887897849082946,0.8061844110488892,0.8061844110488892,1.0,1.0,-0.8727486729621887,0.3613542318344116,0.5113944411277771,0.163044273853302,0.0,0.0,0.2259461879730224,24.738887786865234,25.0,0.3949753940105438,-5480.0712890625,74.46237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1215080916881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160557135939598,0.1605614423751831,-4.313591489335522e-06,0.0,0.0001233152725035,0.0,0.0,6.4285759925842285,0.0,0.0,0.0,0.2360095977783203,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796509608626365,-1912.6588134765625,304.1473083496094,0.7909044623374939,0.1345254182815551,0.1214848756790161,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5654959082603455,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.081388272345066,-1512.3201904296875,304.1498718261719,0.7953336834907532,0.1366356909275055,0.0960381031036377,293.12652587890625,297.1499938964844,293.1499938964844,0.1702717542648315,-3695.339599609375,304.14715576171875,0.9733121991157532,0.2475898116827011,0.2347166836261749,293.2089233398437,297.1499938964844,293.1499938964844,0.0038680802099406,-1458.4815673828125,296.41717529296875,0.5654959082603455,0.050000000745058,0.2283357828855514,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093811035156,291.13702392578125,1.0,0.1889324188232422,0.8061653971672058,0.8061653971672058,1.0,1.0,-0.8745115995407104,0.3624857664108276,0.5120258331298828,0.1624888032674789,0.0,0.0,0.2276577949523925,24.708053588867188,25.0,0.771141529083252,-5501.88525390625,74.71983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1221522018313407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616392433643341,0.1616435647010803,-4.3157006075489335e-06,0.0,0.0001239689590875,0.0,0.0,6.477005481719971,0.0,0.0,0.0,0.2361730635166168,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796509608626365,-1912.6588134765625,304.1473083496094,0.7909044623374939,0.1345254182815551,0.1214848756790161,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5654959082603455,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.081388272345066,-1512.3201904296875,304.1498718261719,0.7953336834907532,0.1366356909275055,0.0960381031036377,293.12652587890625,297.1499938964844,293.1499938964844,0.1702717542648315,-3695.339599609375,304.14715576171875,0.9733121991157532,0.2475898116827011,0.2347166836261749,293.2089233398437,297.1499938964844,293.1499938964844,0.0038680802099406,-1458.4815673828125,296.41717529296875,0.5654959082603455,0.050000000745058,0.2283357828855514,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093811035156,291.13702392578125,1.0,0.1889324188232422,0.8061653971672058,0.8061653971672058,1.0,1.0,-0.8745115995407104,0.3624857664108276,0.5120258331298828,0.1624888032674789,0.0,0.0,0.2276577949523925,24.708053588867188,25.0,0.771141529083252,-5501.88525390625,74.71983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1221522018313407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616392433643341,0.1616435647010803,-4.3157006075489335e-06,0.0,0.0001239689590875,0.0,0.0,6.477005481719971,0.0,0.0,0.0,0.2361730635166168,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.079927310347557,-1917.7435302734373,304.14727783203125,0.7917520403862,0.1348926573991775,0.1218114644289016,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655942559242249,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815021693706512,-1513.9677734375,304.1496887207031,0.79576176404953,0.1368000656366348,0.0961468294262886,293.12628173828125,297.1499938964844,293.1499938964844,0.1705608516931533,-3700.33740234375,304.14715576171875,0.9738706946372986,0.2479359954595565,0.2350410521030426,293.20721435546875,297.1499938964844,293.1499938964844,0.0038637521211057,-1456.8955078125,296.4117736816406,0.5655942559242249,0.050000000745058,0.2283328473567962,291.13726806640625,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.20867919921875,291.1374206542969,1.0,0.1890089958906173,0.8061559200286865,0.8061559200286865,1.0,1.0,-0.875419020652771,0.3630481362342834,0.5123708248138428,0.1622538566589355,0.0,0.0,0.2284683138132095,24.693878173828125,25.0,1.0185593366622925,-5512.49365234375,74.85516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,304.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.122487835586071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621578633785247,0.1621621698141098,-4.316721515351674e-06,0.0,0.0001243095903191,0.0,0.0,6.500260829925537,0.0,0.0,0.0,0.2362516373395919,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802067145705223,-1922.8863525390625,304.14727783203125,0.7926115393638611,0.1352647840976715,0.122142769396305,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656946301460266,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816270783543586,-1515.7718505859375,304.1495056152344,0.7962222695350647,0.1369795203208923,0.0962661877274513,293.12603759765625,297.1499938964844,293.1499938964844,0.1708510667085647,-3705.3505859375,304.1471252441406,0.974432647228241,0.2482852339744568,0.235368326306343,293.2055053710937,297.1499938964844,293.1499938964844,0.0038596247322857,-1455.3760986328125,296.4067077636719,0.5656946301460266,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.890869140625,293.2080078125,291.1379089355469,1.0,0.1890888065099716,0.8061419129371643,0.8061419129371643,1.0,1.0,-0.8763482570648193,0.3636100590229034,0.5127381682395935,0.162047803401947,0.0,0.0,0.2292366325855255,24.68010139465332,25.0,1.234920859336853,-5522.88671875,74.99506378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,304.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.122828371822834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626547873020172,0.1626591086387634,-4.317711500334553e-06,0.0,0.0001246551837539,0.0,0.0,6.522579193115234,0.0,0.0,0.0,0.2363271266222,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807724446058273,-1933.30810546875,304.1472473144531,0.794350266456604,0.1360163688659668,0.1228143572807312,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5658976435661316,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819102078676223,-1519.857421875,304.1492004394531,0.7972314953804016,0.1373800188302993,0.0965352058410644,293.12554931640625,297.1499938964844,293.1499938964844,0.1714374721050262,-3715.475830078125,304.1471252441406,0.9755594730377196,0.2489897906780243,0.236029714345932,293.2021179199219,297.1499938964844,293.1499938964844,0.0038520449306815,-1452.579345703125,296.39752197265625,0.5658976435661316,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2067565917969,291.1388854980469,1.0,0.1892578601837158,0.8061138391494751,0.8061138391494751,1.0,1.0,-0.8782620429992676,0.3647289872169494,0.5135330557823181,0.1617211699485778,0.0,0.0,0.2306662499904632,24.654216766357425,25.0,1.344995379447937,-5543.02001953125,75.28755950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.1235133931040763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635795980691909,0.1635839194059372,-4.319567779020872e-06,0.0,0.0001253504015039,0.0,0.0,6.564183235168457,0.0,0.0,0.0,0.2364681363105774,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807724446058273,-1933.30810546875,304.1472473144531,0.794350266456604,0.1360163688659668,0.1228143572807312,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5658976435661316,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819102078676223,-1519.857421875,304.1492004394531,0.7972314953804016,0.1373800188302993,0.0965352058410644,293.12554931640625,297.1499938964844,293.1499938964844,0.1714374721050262,-3715.475830078125,304.1471252441406,0.9755594730377196,0.2489897906780243,0.236029714345932,293.2021179199219,297.1499938964844,293.1499938964844,0.0038520449306815,-1452.579345703125,296.39752197265625,0.5658976435661316,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2067565917969,291.1388854980469,1.0,0.1892578601837158,0.8061138391494751,0.8061138391494751,1.0,1.0,-0.8782620429992676,0.3647289872169494,0.5135330557823181,0.1617211699485778,0.0,0.0,0.2306662499904632,24.654216766357425,25.0,1.344995379447937,-5543.02001953125,75.28755950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.1235133931040763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635795980691909,0.1635839194059372,-4.319567779020872e-06,0.0,0.0001253504015039,0.0,0.0,6.564183235168457,0.0,0.0,0.0,0.2364681363105774,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813427567481994,-1943.8265380859373,304.147216796875,0.7960960865020752,0.1367728263139724,0.1234914436936378,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001205444336,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822341218590736,-1524.5294189453125,304.14892578125,0.7983421683311462,0.1378314197063446,0.0968407168984413,293.1251220703125,297.1499938964844,293.1499938964844,0.1720305979251861,-3725.71142578125,304.1470947265625,0.9766805171966552,0.2496998161077499,0.2366969436407089,293.1986999511719,297.1499938964844,293.1499938964844,0.0038454032037407,-1450.125244140625,296.3894958496094,0.5661001205444336,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.20556640625,291.1398010253906,1.0,0.1894384026527404,0.8060857653617859,0.8060857653617859,1.0,1.0,-0.8802332878112793,0.365834504365921,0.5143987536430359,0.1615048497915268,0.0,0.0,0.231976717710495,24.630964279174805,25.0,1.3061273097991943,-5562.62060546875,75.59488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,304.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.912109375,18000.0,0.0,0.0,0.1241870447993278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644303798675537,0.1644347012042999,-4.321275355323451e-06,0.0,0.0001260340650333,0.0,0.0,6.602512836456299,0.0,0.0,0.0,0.2365980744361877,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813427567481994,-1943.8265380859373,304.147216796875,0.7960960865020752,0.1367728263139724,0.1234914436936378,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001205444336,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822341218590736,-1524.5294189453125,304.14892578125,0.7983421683311462,0.1378314197063446,0.0968407168984413,293.1251220703125,297.1499938964844,293.1499938964844,0.1720305979251861,-3725.71142578125,304.1470947265625,0.9766805171966552,0.2496998161077499,0.2366969436407089,293.1986999511719,297.1499938964844,293.1499938964844,0.0038454032037407,-1450.125244140625,296.3894958496094,0.5661001205444336,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.20556640625,291.1398010253906,1.0,0.1894384026527404,0.8060857653617859,0.8060857653617859,1.0,1.0,-0.8802332878112793,0.365834504365921,0.5143987536430359,0.1615048497915268,0.0,0.0,0.231976717710495,24.630964279174805,25.0,1.3061273097991943,-5562.62060546875,75.59488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,304.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.912109375,18000.0,0.0,0.0,0.1241870447993278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644303798675537,0.1644347012042999,-4.321275355323451e-06,0.0,0.0001260340650333,0.0,0.0,6.602512836456299,0.0,0.0,0.0,0.2365980744361877,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.081914834678173,-1954.3880615234373,304.1471862792969,0.7978426218032837,0.1375316977500915,0.1241711005568504,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825933590531349,-1529.71044921875,304.148681640625,0.7995414733886719,0.1383277177810669,0.0971782505512237,293.12469482421875,297.1499938964844,293.1499938964844,0.1726278662681579,-3736.010498046875,304.1470642089844,0.977793514728546,0.2504134178161621,0.2373678833246231,293.1952819824219,297.1499938964844,293.1499938964844,0.0038396455347537,-1447.9918212890625,296.3825988769531,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405639648437,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.2044372558594,291.14068603515625,1.0,0.1896287947893142,0.8060509562492371,0.8060509562492371,1.0,1.0,-0.8822504878044128,0.366921603679657,0.5153288841247559,0.1613950878381729,0.0,0.0,0.2331726551055908,24.610137939453125,25.0,1.2660586833953855,-5581.72119140625,75.91487884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1248344406485557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652127057313919,0.1652170270681381,-4.322854238125728e-06,0.0,0.0001266910840058,0.0,0.0,6.637816905975342,0.0,0.0,0.0,0.2367178052663803,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.081914834678173,-1954.3880615234373,304.1471862792969,0.7978426218032837,0.1375316977500915,0.1241711005568504,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825933590531349,-1529.71044921875,304.148681640625,0.7995414733886719,0.1383277177810669,0.0971782505512237,293.12469482421875,297.1499938964844,293.1499938964844,0.1726278662681579,-3736.010498046875,304.1470642089844,0.977793514728546,0.2504134178161621,0.2373678833246231,293.1952819824219,297.1499938964844,293.1499938964844,0.0038396455347537,-1447.9918212890625,296.3825988769531,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405639648437,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.2044372558594,291.14068603515625,1.0,0.1896287947893142,0.8060509562492371,0.8060509562492371,1.0,1.0,-0.8822504878044128,0.366921603679657,0.5153288841247559,0.1613950878381729,0.0,0.0,0.2331726551055908,24.610137939453125,25.0,1.2660586833953855,-5581.72119140625,75.91487884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1248344406485557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652127057313919,0.1652170270681381,-4.322854238125728e-06,0.0,0.0001266910840058,0.0,0.0,6.637816905975342,0.0,0.0,0.0,0.2367178052663803,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824878960847854,-1964.97802734375,304.14715576171875,0.7995879650115967,0.1382920295000076,0.124852254986763,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829867273569107,-1535.38427734375,304.1484680175781,0.8008264303207397,0.1388675272464752,0.0975466966629028,293.12432861328125,297.1499938964844,293.1499938964844,0.1732286810874939,-3746.363525390625,304.14703369140625,0.9788980484008788,0.2511298358440399,0.2380416244268417,293.19189453125,297.1499938964844,293.1499938964844,0.0038348014932125,-1446.190673828125,296.3768920898437,0.5665054321289062,0.050000000745058,0.228305771946907,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2033386230469,291.1415405273437,1.0,0.1898283213376999,0.8060160875320435,0.8060160875320435,1.0,1.0,-0.8843100070953369,0.36798956990242,0.5163204073905945,0.1613907814025879,0.0,0.0,0.2342541664838791,24.59158134460449,25.0,1.1989786624908447,-5600.244140625,76.24674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1254423111677169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659239828586578,0.165928304195404,-4.324298060964793e-06,0.0,0.0001273079979,0.0,0.0,6.669967174530029,0.0,0.0,0.0,0.2368269562721252,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824878960847854,-1964.97802734375,304.14715576171875,0.7995879650115967,0.1382920295000076,0.124852254986763,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829867273569107,-1535.38427734375,304.1484680175781,0.8008264303207397,0.1388675272464752,0.0975466966629028,293.12432861328125,297.1499938964844,293.1499938964844,0.1732286810874939,-3746.363525390625,304.14703369140625,0.9788980484008788,0.2511298358440399,0.2380416244268417,293.19189453125,297.1499938964844,293.1499938964844,0.0038348014932125,-1446.190673828125,296.3768920898437,0.5665054321289062,0.050000000745058,0.228305771946907,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2033386230469,291.1415405273437,1.0,0.1898283213376999,0.8060160875320435,0.8060160875320435,1.0,1.0,-0.8843100070953369,0.36798956990242,0.5163204073905945,0.1613907814025879,0.0,0.0,0.2342541664838791,24.59158134460449,25.0,1.1989786624908447,-5600.244140625,76.24674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,304.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1254423111677169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659239828586578,0.165928304195404,-4.324298060964793e-06,0.0,0.0001273079979,0.0,0.0,6.669967174530029,0.0,0.0,0.0,0.2368269562721252,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827746987342834,-1970.2818603515625,304.14715576171875,0.8004600405693054,0.1386724859476089,0.1251931637525558,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666074752807617,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831959396600723,-1538.4027099609375,304.1483764648437,0.8015004992485046,0.139153316617012,0.0977422297000885,293.1241455078125,297.1499938964844,293.1499938964844,0.1735304743051529,-3751.56103515625,304.14703369140625,0.9794474840164183,0.2514889240264892,0.2383794039487838,293.190185546875,297.1499938964844,293.1499938964844,0.0038327346555888,-1445.4200439453125,296.3744812011719,0.5666074752807617,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027893066406,291.1419677734375,1.0,0.1899313032627105,0.805998682975769,0.805998682975769,1.0,1.0,-0.8853548169136047,0.3685160875320434,0.5168387293815613,0.1614279747009277,0.0,0.0,0.2347542494535446,24.583086013793945,25.0,1.1540322303771973,-5609.2802734375,76.41691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996337890625,304.931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.1257276833057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166253849864006,0.1662581712007522,-4.324969268054701e-06,0.0,0.0001275976101169,0.0,0.0,6.684893131256104,0.0,0.0,0.0,0.2368776351213455,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830615609884262,-1975.58935546875,304.14715576171875,0.8013319969177246,0.1390530467033386,0.1255341619253158,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667104721069336,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.083412192761898,-1541.5234375,304.1482849121094,0.8021926879882812,0.1394481211900711,0.0979441106319427,293.1239929199219,297.1499938964844,293.1499938964844,0.1738330423831939,-3756.77001953125,304.14703369140625,0.9799953699111938,0.2518485188484192,0.2387176156044006,293.1884765625,297.1499938964844,293.1499938964844,0.003830878296867,-1444.7264404296875,296.3723449707031,0.5667104721069336,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8588562011719,293.2022399902344,291.142333984375,1.0,0.1900360435247421,0.8059784173965454,0.8059784173965454,1.0,1.0,-0.8864077925682068,0.3690365850925445,0.5173712372779846,0.1614909470081329,0.0,0.0,0.2352321296930313,24.57501220703125,25.0,1.1056575775146484,-5618.17724609375,76.58946990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,304.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1260011196136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665695756673813,0.1665738970041275,-4.325612735556206e-06,0.0,0.0001278751296922,0.0,0.0,6.699187278747559,0.0,0.0,0.0,0.2369261980056762,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836352929472923,-1986.2117919921875,304.14715576171875,0.8030750751495361,0.1398139297962188,0.1262161284685135,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838669314980506,-1548.087890625,304.1481018066406,0.8036342263221741,0.1400658935308456,0.0983679369091987,293.1236877441406,297.1499938964844,293.1499938964844,0.1744405329227447,-3767.2236328125,304.1470031738281,0.981086790561676,0.2525689303874969,0.2393952906131744,293.1850891113281,297.1499938964844,293.1499938964844,0.0038278549909591,-1443.592041015625,296.368896484375,0.5669194459915161,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2011108398437,291.14306640625,1.0,0.1902509331703186,0.8059379458427429,0.8059379458427429,1.0,1.0,-0.8885392546653748,0.3700602054595947,0.51847904920578,0.1616958081722259,0.0,0.0,0.2361195981502533,24.56014442443848,25.0,1.0010855197906494,-5635.50244140625,76.94188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,304.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1265069097280502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671573668718338,0.16716168820858,-4.326811904320493e-06,0.0,0.00012838843395,0.0,0.0,6.725821971893311,0.0,0.0,0.0,0.2370166927576065,4.0,0.0,1.0
