time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836352929472923,-1986.2117919921875,304.14715576171875,0.8030750751495361,0.1398139297962188,0.1262161284685135,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838669314980506,-1548.087890625,304.1481018066406,0.8036342263221741,0.1400658935308456,0.0983679369091987,293.1236877441406,297.1499938964844,293.1499938964844,0.1744405329227447,-3767.2236328125,304.1470031738281,0.981086790561676,0.2525689303874969,0.2393952906131744,293.1850891113281,297.1499938964844,293.1499938964844,0.0038278549909591,-1443.592041015625,296.368896484375,0.5669194459915161,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2011108398437,291.14306640625,1.0,0.1902509331703186,0.8059379458427429,0.8059379458427429,1.0,1.0,-0.8885392546653748,0.3700602054595947,0.51847904920578,0.1616958081722259,0.0,0.0,0.2361195981502533,24.56014442443848,25.0,1.0010855197906494,-5635.50244140625,76.94188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,304.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1265069097280502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671573668718338,0.16716168820858,-4.326811904320493e-06,0.0,0.00012838843395,0.0,0.0,6.725821971893311,0.0,0.0,0.0,0.2370166927576065,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842085927724838,-1996.83544921875,304.14715576171875,0.8048167824745178,0.1405739188194275,0.126897394657135,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843489617109298,-1555.050048828125,304.1479187011719,0.8051466941833496,0.140718325972557,0.0988163650035858,293.1234130859375,297.1499938964844,293.1499938964844,0.1750508099794387,-3777.718505859375,304.14697265625,0.9821730852127076,0.253290444612503,0.2400741279125213,293.1816711425781,297.1499938964844,293.1499938964844,0.0038257271517068,-1442.786376953125,296.3665771484375,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.199951171875,291.1436767578125,1.0,0.1904722601175308,0.8058974742889404,0.8058974742889404,1.0,1.0,-0.89070063829422,0.3710581362247467,0.5196425318717957,0.1620075404644012,0.0,0.0,0.2369280010461807,24.546804428100582,25.0,0.884674072265625,-5652.18798828125,77.30315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1269584000110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676938384771347,0.1676981598138809,-4.32790784543613e-06,0.0,0.0001288466301048,0.0,0.0,6.750155448913574,0.0,0.0,0.0,0.2370993942022323,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842085927724838,-1996.83544921875,304.14715576171875,0.8048167824745178,0.1405739188194275,0.126897394657135,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843489617109298,-1555.050048828125,304.1479187011719,0.8051466941833496,0.140718325972557,0.0988163650035858,293.1234130859375,297.1499938964844,293.1499938964844,0.1750508099794387,-3777.718505859375,304.14697265625,0.9821730852127076,0.253290444612503,0.2400741279125213,293.1816711425781,297.1499938964844,293.1499938964844,0.0038257271517068,-1442.786376953125,296.3665771484375,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.199951171875,291.1436767578125,1.0,0.1904722601175308,0.8058974742889404,0.8058974742889404,1.0,1.0,-0.89070063829422,0.3710581362247467,0.5196425318717957,0.1620075404644012,0.0,0.0,0.2369280010461807,24.546804428100582,25.0,0.884674072265625,-5652.18798828125,77.30315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1269584000110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676938384771347,0.1676981598138809,-4.32790784543613e-06,0.0,0.0001288466301048,0.0,0.0,6.750155448913574,0.0,0.0,0.0,0.2370993942022323,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847813487052917,-2007.4583740234373,304.14715576171875,0.806547224521637,0.1413325816392898,0.127577543258667,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848565548658371,-1562.3861083984375,304.14776611328125,0.8067139983177185,0.1414029598236084,0.0992876440286636,293.1231689453125,297.1499938964844,293.1499938964844,0.1756641268730163,-3788.259033203125,304.14697265625,0.9832490682601928,0.2540128529071808,0.2407538294792175,293.17828369140625,297.1499938964844,293.1499938964844,0.0038244915194809,-1442.3101806640625,296.3653564453125,0.5673490762710571,0.050000000745058,0.2282808125019073,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.19873046875,291.1441955566406,1.0,0.1906992942094802,0.8058507442474365,0.8058507442474365,1.0,1.0,-0.8928890824317932,0.3720443844795227,0.5208446979522705,0.1623846590518951,0.0,0.0,0.2376742511987686,24.53477478027344,25.0,0.6956920027732849,-5668.3173828125,77.67253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,304.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.1273574233055114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168188065290451,0.1681923866271972,-4.328915110818343e-06,0.0,0.0001292515953537,0.0,0.0,6.77258825302124,0.0,0.0,0.0,0.2371756285429,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847813487052917,-2007.4583740234373,304.14715576171875,0.806547224521637,0.1413325816392898,0.127577543258667,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848565548658371,-1562.3861083984375,304.14776611328125,0.8067139983177185,0.1414029598236084,0.0992876440286636,293.1231689453125,297.1499938964844,293.1499938964844,0.1756641268730163,-3788.259033203125,304.14697265625,0.9832490682601928,0.2540128529071808,0.2407538294792175,293.17828369140625,297.1499938964844,293.1499938964844,0.0038244915194809,-1442.3101806640625,296.3653564453125,0.5673490762710571,0.050000000745058,0.2282808125019073,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.19873046875,291.1441955566406,1.0,0.1906992942094802,0.8058507442474365,0.8058507442474365,1.0,1.0,-0.8928890824317932,0.3720443844795227,0.5208446979522705,0.1623846590518951,0.0,0.0,0.2376742511987686,24.53477478027344,25.0,0.6956920027732849,-5668.3173828125,77.67253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,304.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.1273574233055114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168188065290451,0.1681923866271972,-4.328915110818343e-06,0.0,0.0001292515953537,0.0,0.0,6.77258825302124,0.0,0.0,0.0,0.2371756285429,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853543654084205,-2018.0970458984373,304.1471252441406,0.8082422614097595,0.1420894861221313,0.1282562315464019,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853901132941246,-1570.103759765625,304.14764404296875,0.8083134293556213,0.1421188414096832,0.099781185388565,293.1229553222656,297.1499938964844,293.1499938964844,0.176282525062561,-3798.88427734375,304.1469421386719,0.984308660030365,0.2547359764575958,0.241434246301651,293.1748962402344,297.1499938964844,293.1499938964844,0.0038242139853537,-1442.195068359375,296.3651733398437,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1973876953125,291.1444396972656,1.0,0.1909317523241043,0.8058039546012878,0.8058039546012878,1.0,1.0,-0.8951034545898438,0.3730360567569732,0.5220674276351929,0.1627834886312484,0.0,0.0,0.2383981049060821,24.52393913269043,25.0,0.364270269870758,-5684.1875,78.04971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,304.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.127706304192543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686606109142303,0.1686649322509765,-4.329861440055538e-06,0.0,0.000129605672555,0.0,0.0,6.7940287590026855,0.0,0.0,0.0,0.237248420715332,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853543654084205,-2018.0970458984373,304.1471252441406,0.8082422614097595,0.1420894861221313,0.1282562315464019,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853901132941246,-1570.103759765625,304.14764404296875,0.8083134293556213,0.1421188414096832,0.099781185388565,293.1229553222656,297.1499938964844,293.1499938964844,0.176282525062561,-3798.88427734375,304.1469421386719,0.984308660030365,0.2547359764575958,0.241434246301651,293.1748962402344,297.1499938964844,293.1499938964844,0.0038242139853537,-1442.195068359375,296.3651733398437,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1973876953125,291.1444396972656,1.0,0.1909317523241043,0.8058039546012878,0.8058039546012878,1.0,1.0,-0.8951034545898438,0.3730360567569732,0.5220674276351929,0.1627834886312484,0.0,0.0,0.2383981049060821,24.52393913269043,25.0,0.364270269870758,-5684.1875,78.04971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,304.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.127706304192543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686606109142303,0.1686649322509765,-4.329861440055538e-06,0.0,0.000129605672555,0.0,0.0,6.7940287590026855,0.0,0.0,0.0,0.237248420715332,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856408327817916,-2023.41943359375,304.1471252441406,0.809076726436615,0.1424670219421386,0.1285948455333709,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676665902137756,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856658071279525,-1574.0938720703125,304.1475524902344,0.8091232776641846,0.1424873918294906,0.1000355705618858,293.12286376953125,297.1499938964844,293.1499938964844,0.1765934973955154,-3804.2255859375,304.1469421386719,0.984832525253296,0.2550975680351257,0.2417746037244796,293.1731872558594,297.1499938964844,293.1499938964844,0.0038244288880378,-1442.2706298828125,296.365478515625,0.5676665902137756,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1966552734375,291.1444702148437,1.0,0.1910497993230819,0.8057805895805359,0.8057805895805359,1.0,1.0,-0.8962191939353943,0.3735331296920776,0.5226860642433167,0.1629914343357086,0.0,0.0,0.2387632578611374,24.518930435180664,25.0,0.2070782929658889,-5692.126953125,78.24098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,304.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.1278647035360336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688975542783737,0.1689018905162811,-4.330328920332249e-06,0.0,0.0001297664130106,0.0,0.0,6.804774761199951,0.0,0.0,0.0,0.2372848242521286,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859270095825195,-2028.7384033203125,304.1471252441406,0.8099029064178467,0.142843872308731,0.1289328634738922,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711963653564,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859467312693595,-1578.1610107421875,304.1474914550781,0.8099386096000671,0.1428624093532562,0.1002945378422737,293.1227722167969,297.1499938964844,293.1499938964844,0.1769051998853683,-3809.578369140625,304.1469421386719,0.9853523969650269,0.2554591596126556,0.2421149164438247,293.1714782714844,297.1499938964844,293.1499938964844,0.0038248701021075,-1442.430419921875,296.36602783203125,0.5677711963653564,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1959228515625,291.1444702148437,1.0,0.1911689341068267,0.805753767490387,0.805753767490387,1.0,1.0,-0.8973396420478821,0.374030202627182,0.5233094096183777,0.1632051020860672,0.0,0.0,0.239132672548294,24.514179229736328,25.0,0.0746273323893547,-5700.08056640625,78.43384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,304.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.1280143409967422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691371649503708,0.169141486287117,-4.330798674345715e-06,0.0,0.0001299182767979,0.0,0.0,6.815641403198242,0.0,0.0,0.0,0.2373216152191162,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086497962474823,-2039.355712890625,304.14715576171875,0.811531126499176,0.1435948461294174,0.1296066343784332,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679788589477539,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865241587162017,-1586.524169921875,304.1473693847656,0.8115863800048828,0.1436316221952438,0.1008262410759925,293.12261962890625,297.1499938964844,293.1499938964844,0.177530288696289,-3820.3076171875,304.1469116210937,0.9863802194595336,0.256181925535202,0.2427953034639358,293.1680908203125,297.1499938964844,293.1499938964844,0.0038264645263552,-1443.0128173828125,296.36798095703125,0.5679788589477539,0.050000000745058,0.2282622754573822,291.1443786621094,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1943054199219,291.14434814453125,1.0,0.1914103776216507,0.8057000041007996,0.8057000041007996,1.0,1.0,-0.8995941877365112,0.3750241696834564,0.5245699882507324,0.1636517792940139,0.0,0.0,0.2398896813392639,24.505464553833008,25.0,-0.1207849383354187,-5716.021484375,78.82431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.128291368484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696280390024185,0.1696323752403259,-4.331758191256085e-06,0.0,0.0001301994343521,0.0,0.0,6.837912559509277,0.0,0.0,0.0,0.2373969703912735,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086497962474823,-2039.355712890625,304.14715576171875,0.811531126499176,0.1435948461294174,0.1296066343784332,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679788589477539,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865241587162017,-1586.524169921875,304.1473693847656,0.8115863800048828,0.1436316221952438,0.1008262410759925,293.12261962890625,297.1499938964844,293.1499938964844,0.177530288696289,-3820.3076171875,304.1469116210937,0.9863802194595336,0.256181925535202,0.2427953034639358,293.1680908203125,297.1499938964844,293.1499938964844,0.0038264645263552,-1443.0128173828125,296.36798095703125,0.5679788589477539,0.050000000745058,0.2282622754573822,291.1443786621094,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1943054199219,291.14434814453125,1.0,0.1914103776216507,0.8057000041007996,0.8057000041007996,1.0,1.0,-0.8995941877365112,0.3750241696834564,0.5245699882507324,0.1636517792940139,0.0,0.0,0.2398896813392639,24.505464553833008,25.0,-0.1207849383354187,-5716.021484375,78.82431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.128291368484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696280390024185,0.1696323752403259,-4.331758191256085e-06,0.0,0.0001301994343521,0.0,0.0,6.837912559509277,0.0,0.0,0.0,0.2373969703912735,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870662331581115,-2049.92919921875,304.14715576171875,0.8131292462348938,0.1443414986133575,0.1302767992019653,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681849122047424,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871192812919616,-1595.147705078125,304.1472473144531,0.8132519125938416,0.1444229036569595,0.1013738065958023,293.1224670410156,297.1499938964844,293.1499938964844,0.1781563758850097,-3831.0458984375,304.1469116210937,0.9873921871185304,0.2569034695625305,0.2434747517108917,293.1647033691406,297.1499938964844,293.1499938964844,0.0038289430085569,-1443.9197998046875,296.3710632324219,0.5681849122047424,0.050000000745058,0.2282562255859375,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.19256591796875,291.1441650390625,1.0,0.1916554570198059,0.8056463003158569,0.8056463003158569,1.0,1.0,-0.901862382888794,0.3760147392749786,0.5258476138114929,0.1641266494989395,0.0,0.0,0.2406747043132782,24.497732162475582,25.0,-0.2394900619983673,-5731.990234375,79.2202377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,305.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.12854865193367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701376438140869,0.1701419800519943,-4.332752268965123e-06,0.0,0.000130460539367,0.0,0.0,6.861048221588135,0.0,0.0,0.0,0.2374752312898636,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870662331581115,-2049.92919921875,304.14715576171875,0.8131292462348938,0.1443414986133575,0.1302767992019653,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681849122047424,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871192812919616,-1595.147705078125,304.1472473144531,0.8132519125938416,0.1444229036569595,0.1013738065958023,293.1224670410156,297.1499938964844,293.1499938964844,0.1781563758850097,-3831.0458984375,304.1469116210937,0.9873921871185304,0.2569034695625305,0.2434747517108917,293.1647033691406,297.1499938964844,293.1499938964844,0.0038289430085569,-1443.9197998046875,296.3710632324219,0.5681849122047424,0.050000000745058,0.2282562255859375,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.19256591796875,291.1441650390625,1.0,0.1916554570198059,0.8056463003158569,0.8056463003158569,1.0,1.0,-0.901862382888794,0.3760147392749786,0.5258476138114929,0.1641266494989395,0.0,0.0,0.2406747043132782,24.497732162475582,25.0,-0.2394900619983673,-5731.990234375,79.2202377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,305.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.12854865193367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701376438140869,0.1701419800519943,-4.332752268965123e-06,0.0,0.000130460539367,0.0,0.0,6.861048221588135,0.0,0.0,0.0,0.2374752312898636,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876307412981987,-2060.43701171875,304.14715576171875,0.8146982789039612,0.1450828909873962,0.1309423744678497,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683895945549011,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877306908369064,-1604.01025390625,304.14715576171875,0.8149337768554688,0.1452348381280899,0.1019361987709999,293.12237548828125,297.1499938964844,293.1499938964844,0.1787822097539901,-3841.770751953125,304.1468811035156,0.988387942314148,0.2576231956481933,0.2441526055335998,293.1612854003906,297.1499938964844,293.1499938964844,0.0038323400076478,-1445.1612548828125,296.3752746582031,0.5683895945549011,0.050000000745058,0.2282502353191375,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1906433105469,291.1439819335937,1.0,0.1919038295745849,0.8055869340896606,0.8055869340896606,1.0,1.0,-0.9041410088539124,0.3769986033439636,0.5271424055099487,0.164632573723793,0.0,0.0,0.2414904683828354,24.49100112915039,25.0,-0.2915681600570678,-5747.9482421875,79.6211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,305.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.128795638680458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706689149141311,0.1706732511520385,-4.333789547672495e-06,0.0,0.0001307111961068,0.0,0.0,6.885190010070801,0.0,0.0,0.0,0.237556904554367,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876307412981987,-2060.43701171875,304.14715576171875,0.8146982789039612,0.1450828909873962,0.1309423744678497,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5683895945549011,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877306908369064,-1604.01025390625,304.14715576171875,0.8149337768554688,0.1452348381280899,0.1019361987709999,293.12237548828125,297.1499938964844,293.1499938964844,0.1787822097539901,-3841.770751953125,304.1468811035156,0.988387942314148,0.2576231956481933,0.2441526055335998,293.1612854003906,297.1499938964844,293.1499938964844,0.0038323400076478,-1445.1612548828125,296.3752746582031,0.5683895945549011,0.050000000745058,0.2282502353191375,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1906433105469,291.1439819335937,1.0,0.1919038295745849,0.8055869340896606,0.8055869340896606,1.0,1.0,-0.9041410088539124,0.3769986033439636,0.5271424055099487,0.164632573723793,0.0,0.0,0.2414904683828354,24.49100112915039,25.0,-0.2915681600570678,-5747.9482421875,79.6211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,305.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.128795638680458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706689149141311,0.1706732511520385,-4.333789547672495e-06,0.0,0.0001307111961068,0.0,0.0,6.885190010070801,0.0,0.0,0.0,0.237556904554367,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881906077265739,-2070.86181640625,304.1471862792969,0.8162397146224976,0.1458180993795395,0.1316025853157043,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5685932040214539,0.050000000745058,0.0481165647506713,293.1277160644531,297.1499938964844,293.1499938964844,0.0883567482233047,-1613.087646484375,304.1470642089844,0.8166306018829346,0.1460655331611633,0.1025121212005615,293.1222839355469,297.1499938964844,293.1499938964844,0.1794067919254303,-3852.46533203125,304.1468811035156,0.9893676042556764,0.2583405375480652,0.244828313589096,293.15789794921875,297.1499938964844,293.1499938964844,0.0038366769440472,-1446.7431640625,296.3807373046875,0.5685932040214539,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1885681152344,291.1437683105469,1.0,0.1921550929546356,0.8055276274681091,0.8055276274681091,1.0,1.0,-0.906426966190338,0.3779732584953308,0.5284537076950073,0.1651732176542282,0.0,0.0,0.2423362582921981,24.485252380371094,25.0,-0.2995185852050781,-5763.8515625,80.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,305.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1290417164564132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712220013141632,0.1712263375520706,-4.334872755862307e-06,0.0,0.000130960936076,0.0,0.0,6.910349845886231,0.0,0.0,0.0,0.2376420497894287,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881906077265739,-2070.86181640625,304.1471862792969,0.8162397146224976,0.1458180993795395,0.1316025853157043,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5685932040214539,0.050000000745058,0.0481165647506713,293.1277160644531,297.1499938964844,293.1499938964844,0.0883567482233047,-1613.087646484375,304.1470642089844,0.8166306018829346,0.1460655331611633,0.1025121212005615,293.1222839355469,297.1499938964844,293.1499938964844,0.1794067919254303,-3852.46533203125,304.1468811035156,0.9893676042556764,0.2583405375480652,0.244828313589096,293.15789794921875,297.1499938964844,293.1499938964844,0.0038366769440472,-1446.7431640625,296.3807373046875,0.5685932040214539,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1885681152344,291.1437683105469,1.0,0.1921550929546356,0.8055276274681091,0.8055276274681091,1.0,1.0,-0.906426966190338,0.3779732584953308,0.5284537076950073,0.1651732176542282,0.0,0.0,0.2423362582921981,24.485252380371094,25.0,-0.2995185852050781,-5763.8515625,80.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,305.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1290417164564132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712220013141632,0.1712263375520706,-4.334872755862307e-06,0.0,0.000130960936076,0.0,0.0,6.910349845886231,0.0,0.0,0.0,0.2376420497894287,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884686559438705,-2076.0400390625,304.1471862792969,0.8170008659362793,0.1461831778287887,0.1319305449724197,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5686949491500854,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886743888258934,-1617.69384765625,304.1470031738281,0.8174834251403809,0.146486759185791,0.1028043776750564,293.12225341796875,297.1499938964844,293.1499938964844,0.179718405008316,-3857.797119140625,304.1468811035156,0.9898516535758972,0.2586981356143951,0.2451652586460113,293.1561889648437,297.1499938964844,293.1499938964844,0.003839174285531,-1447.6529541015625,296.3839111328125,0.5686949491500854,0.050000000745058,0.2282412946224212,291.1436767578125,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1874389648437,291.1436462402344,1.0,0.1922816187143325,0.805497944355011,0.805497944355011,1.0,1.0,-0.9075714349746704,0.378456175327301,0.5291152596473694,0.1654574424028396,0.0,0.0,0.2427688539028167,24.482715606689453,25.0,-0.2906225323677063,-5771.77392578125,80.2303695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,305.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.1291668564081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715058833360672,0.1715102195739746,-4.335430276114494e-06,0.0,0.0001310879306402,0.0,0.0,6.923274517059326,0.0,0.0,0.0,0.237685814499855,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887451618909835,-2081.18994140625,304.1471862792969,0.8177552223205566,0.1465463638305664,0.1322567760944366,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687963962554932,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.088994987308979,-1622.3431396484375,304.14697265625,0.8183390498161316,0.1469119191169738,0.1030994206666946,293.1222229003906,297.1499938964844,293.1499938964844,0.1800292879343032,-3863.1142578125,304.1468811035156,0.9903314709663392,0.2590549290180206,0.2455013990402221,293.15447998046875,297.1499938964844,293.1499938964844,0.0038419135380536,-1448.6495361328125,296.38739013671875,0.5687963962554932,0.050000000745058,0.2282383441925048,291.1435852050781,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.186279296875,291.1435546875,1.0,0.1924086958169937,0.8054645657539368,0.8054645657539368,1.0,1.0,-0.9087162613868712,0.3789353668689728,0.5297808647155762,0.1657511442899704,0.0,0.0,0.2432073503732681,24.480430603027344,25.0,-0.2726109325885772,-5779.66748046875,80.43521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.1292946934700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171794444322586,0.1717987805604934,-4.335998710303102e-06,0.0,0.0001312176755163,0.0,0.0,6.9364213943481445,0.0,0.0,0.0,0.2377303391695022,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892938002943992,-2091.409423828125,304.147216796875,0.8192461729049683,0.1472670435905456,0.1329043954610824,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689994692802429,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896431356668472,-1631.7432861328125,304.1469116210937,0.8200562000274658,0.1477711647748947,0.103696122765541,293.1221923828125,297.1499938964844,293.1499938964844,0.180648922920227,-3873.70458984375,304.1468811035156,0.9912795424461364,0.2597658336162567,0.2461713701486587,293.15106201171875,297.1499938964844,293.1499938964844,0.0038480258081108,-1450.8702392578125,296.39520263671875,0.5689994692802429,0.050000000745058,0.2282324135303497,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.183837890625,291.1434020996094,1.0,0.1926641315221786,0.8053978681564331,0.8053978681564331,1.0,1.0,-0.911005198955536,0.3798825740814209,0.531122624874115,0.1663674712181091,0.0,0.0,0.2440965473651886,24.476491928100582,25.0,-0.2195340991020202,-5795.361328125,80.84696197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,305.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1295596808195114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723820120096206,0.172386348247528,-4.337160135037266e-06,0.0,0.0001314866094617,0.0,0.0,6.963216781616211,0.0,0.0,0.0,0.2378211170434951,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892938002943992,-2091.409423828125,304.147216796875,0.8192461729049683,0.1472670435905456,0.1329043954610824,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689994692802429,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896431356668472,-1631.7432861328125,304.1469116210937,0.8200562000274658,0.1477711647748947,0.103696122765541,293.1221923828125,297.1499938964844,293.1499938964844,0.180648922920227,-3873.70458984375,304.1468811035156,0.9912795424461364,0.2597658336162567,0.2461713701486587,293.15106201171875,297.1499938964844,293.1499938964844,0.0038480258081108,-1450.8702392578125,296.39520263671875,0.5689994692802429,0.050000000745058,0.2282324135303497,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.183837890625,291.1434020996094,1.0,0.1926641315221786,0.8053978681564331,0.8053978681564331,1.0,1.0,-0.911005198955536,0.3798825740814209,0.531122624874115,0.1663674712181091,0.0,0.0,0.2440965473651886,24.476491928100582,25.0,-0.2195340991020202,-5795.361328125,80.84696197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,305.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1295596808195114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723820120096206,0.172386348247528,-4.337160135037266e-06,0.0,0.0001314866094617,0.0,0.0,6.963216781616211,0.0,0.0,0.0,0.2378211170434951,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.089835412800312,-2101.498291015625,304.1472473144531,0.8207114934921265,0.1479788422584533,0.1335441768169403,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692018866539001,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.090299867093563,-1641.267578125,304.1468505859375,0.8217803835868835,0.1486415863037109,0.1043010428547859,293.1221923828125,297.1499938964844,293.1499938964844,0.1812647432088852,-3884.219970703125,304.1469116210937,0.9922106862068176,0.2604725062847137,0.2468374371528625,293.1476745605469,297.1499938964844,293.1499938964844,0.0038550596218556,-1453.4208984375,296.4042663574219,0.5692018866539001,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.18115234375,291.143310546875,1.0,0.1929210573434829,0.8053311109542847,0.8053311109542847,1.0,1.0,-0.9132899641990662,0.3808129727840423,0.5324769616127014,0.1670231372117996,0.0,0.0,0.2449974566698074,24.47349166870117,25.0,-0.1535429805517196,-5810.89599609375,81.26097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,305.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1298408657312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172980710864067,0.1729850471019745,-4.338350663601887e-06,0.0,0.0001317719725193,0.0,0.0,6.990557193756104,0.0,0.0,0.0,0.2379138171672821,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.089835412800312,-2101.498291015625,304.1472473144531,0.8207114934921265,0.1479788422584533,0.1335441768169403,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692018866539001,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.090299867093563,-1641.267578125,304.1468505859375,0.8217803835868835,0.1486415863037109,0.1043010428547859,293.1221923828125,297.1499938964844,293.1499938964844,0.1812647432088852,-3884.219970703125,304.1469116210937,0.9922106862068176,0.2604725062847137,0.2468374371528625,293.1476745605469,297.1499938964844,293.1499938964844,0.0038550596218556,-1453.4208984375,296.4042663574219,0.5692018866539001,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.18115234375,291.143310546875,1.0,0.1929210573434829,0.8053311109542847,0.8053311109542847,1.0,1.0,-0.9132899641990662,0.3808129727840423,0.5324769616127014,0.1670231372117996,0.0,0.0,0.2449974566698074,24.47349166870117,25.0,-0.1535429805517196,-5810.89599609375,81.26097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,305.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1298408657312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172980710864067,0.1729850471019745,-4.338350663601887e-06,0.0,0.0001317719725193,0.0,0.0,6.990557193756104,0.0,0.0,0.0,0.2379138171672821,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903695449233055,-2111.44775390625,304.14727783203125,0.8221518993377686,0.148681104183197,0.1341755837202072,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694037675857544,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909633114933967,-1650.888427734375,304.14678955078125,0.8235090374946594,0.1495206952095031,0.10491244494915,293.1221923828125,297.1499938964844,293.1499938964844,0.1818762421607971,-3894.652099609375,304.1469116210937,0.9931248426437378,0.2611744105815887,0.2474991381168365,293.1442565917969,297.1499938964844,293.1499938964844,0.0038630079943686,-1456.2984619140625,296.4145812988281,0.5694037675857544,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.17828369140625,291.14324951171875,1.0,0.1931789964437484,0.8052590489387512,0.8052590489387512,1.0,1.0,-0.9155672192573548,0.3817249238491058,0.5338423252105713,0.1677165925502777,0.0,0.0,0.2459026873111724,24.47138786315918,25.0,-0.0799446329474449,-5826.25634765625,81.6766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,305.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1301396936178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735856682062149,0.1735900193452835,-4.339560746302595e-06,0.0,0.0001320752489846,0.0,0.0,7.018221855163574,0.0,0.0,0.0,0.2380076795816421,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903695449233055,-2111.44775390625,304.14727783203125,0.8221518993377686,0.148681104183197,0.1341755837202072,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694037675857544,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909633114933967,-1650.888427734375,304.14678955078125,0.8235090374946594,0.1495206952095031,0.10491244494915,293.1221923828125,297.1499938964844,293.1499938964844,0.1818762421607971,-3894.652099609375,304.1469116210937,0.9931248426437378,0.2611744105815887,0.2474991381168365,293.1442565917969,297.1499938964844,293.1499938964844,0.0038630079943686,-1456.2984619140625,296.4145812988281,0.5694037675857544,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.17828369140625,291.14324951171875,1.0,0.1931789964437484,0.8052590489387512,0.8052590489387512,1.0,1.0,-0.9155672192573548,0.3817249238491058,0.5338423252105713,0.1677165925502777,0.0,0.0,0.2459026873111724,24.47138786315918,25.0,-0.0799446329474449,-5826.25634765625,81.6766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,305.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1301396936178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735856682062149,0.1735900193452835,-4.339560746302595e-06,0.0,0.0001320752489846,0.0,0.0,7.018221855163574,0.0,0.0,0.0,0.2380076795816421,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908959284424781,-2121.251953125,304.1473083496094,0.82356858253479,0.1493734717369079,0.1347982734441757,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696054697036743,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916396081447601,-1660.695556640625,304.146728515625,0.8252583146095276,0.150423988699913,0.1055361479520797,293.1222839355469,297.1499938964844,293.1499938964844,0.1824772655963897,-3904.89306640625,304.1469421386719,0.994015336036682,0.2618593275547027,0.2481494098901748,293.1408386230469,297.1499938964844,293.1499938964844,0.0038718390278518,-1459.4908447265625,296.4260559082031,0.5696054697036743,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1751403808594,291.14324951171875,1.0,0.1934375315904617,0.8051869869232178,0.8051869869232178,1.0,1.0,-0.9178351759910583,0.3826188445091247,0.5352163314819336,0.1684456914663314,0.0,0.0,0.2468050867319107,24.470069885253903,25.0,-0.0088744470849633,-5841.4453125,82.09333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07666015625,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1304553002119064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741920262575149,0.1741963624954223,-4.340779923950322e-06,0.0,0.0001323955366387,0.0,0.0,7.045988082885742,0.0,0.0,0.0,0.2381019592285156,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908959284424781,-2121.251953125,304.1473083496094,0.82356858253479,0.1493734717369079,0.1347982734441757,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696054697036743,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916396081447601,-1660.695556640625,304.146728515625,0.8252583146095276,0.150423988699913,0.1055361479520797,293.1222839355469,297.1499938964844,293.1499938964844,0.1824772655963897,-3904.89306640625,304.1469421386719,0.994015336036682,0.2618593275547027,0.2481494098901748,293.1408386230469,297.1499938964844,293.1499938964844,0.0038718390278518,-1459.4908447265625,296.4260559082031,0.5696054697036743,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1751403808594,291.14324951171875,1.0,0.1934375315904617,0.8051869869232178,0.8051869869232178,1.0,1.0,-0.9178351759910583,0.3826188445091247,0.5352163314819336,0.1684456914663314,0.0,0.0,0.2468050867319107,24.470069885253903,25.0,-0.0088744470849633,-5841.4453125,82.09333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07666015625,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1304553002119064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741920262575149,0.1741963624954223,-4.340779923950322e-06,0.0,0.0001323955366387,0.0,0.0,7.045988082885742,0.0,0.0,0.0,0.2381019592285156,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911566168069839,-2126.107421875,304.1473083496094,0.8242692351341248,0.1497180461883545,0.1351068317890167,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697060823440552,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919864997267723,-1665.7257080078125,304.1466979980469,0.8261498212814331,0.1508845686912536,0.1058562397956848,293.12237548828125,297.1499938964844,293.1499938964844,0.1827697455883026,-3909.871337890625,304.14697265625,0.9944471120834352,0.2621928453445434,0.2484656125307083,293.1391296386719,297.1499938964844,293.1499938964844,0.0038766104262322,-1461.214111328125,296.4322814941406,0.5697060823440552,0.050000000745058,0.2282118797302246,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1734619140625,291.1432800292969,1.0,0.1935669332742691,0.8051509261131287,0.8051509261131287,1.0,1.0,-0.918964982032776,0.3830591738224029,0.5359057784080505,0.1688224226236343,0.0,0.0,0.2472536116838455,24.46969413757324,25.0,0.0205581076443195,-5848.97509765625,82.30196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,305.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1306193619966507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744944602251052,0.1744987964630127,-4.3413906496425625e-06,0.0,0.0001325620542047,0.0,0.0,7.05985164642334,0.0,0.0,0.0,0.2381490468978881,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914215222001075,-2131.04248046875,304.1473083496094,0.8249790668487549,0.1500748544931411,0.1354206502437591,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698071122169495,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923302173614502,-1670.7081298828125,304.14666748046875,0.8270325064659119,0.1513326168060302,0.1061732470989227,293.1224670410156,297.1499938964844,293.1499938964844,0.1830587983131408,-3914.788818359375,304.1470031738281,0.9948729276657104,0.2625232934951782,0.2487780898809433,293.1374206542969,297.1499938964844,293.1499938964844,0.0038816002197563,-1463.0152587890625,296.43878173828125,0.5698071122169495,0.050000000745058,0.2282089442014694,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.1717529296875,291.1432800292969,1.0,0.19369637966156,0.8051119446754456,0.8051119446754456,1.0,1.0,-0.9200928807258606,0.383495569229126,0.5365973114967346,0.1692064255475998,0.0,0.0,0.2476999461650848,24.469425201416016,25.0,0.0475974567234516,-5856.4716796875,82.51081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1307868808507919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747960895299911,0.1748004257678985,-4.342000465840101e-06,0.0,0.0001327320642303,0.0,0.0,7.073686599731445,0.0,0.0,0.0,0.2381960600614547,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919722095131874,-2141.305419921875,304.1473083496094,0.8264428973197937,0.1508088260889053,0.136073812842369,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700087547302246,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.092990443110466,-1680.2711181640625,304.1466979980469,0.8287307024002075,0.1521946191787719,0.1067814230918884,293.1226806640625,297.1499938964844,293.1499938964844,0.1836300790309906,-3924.5029296875,304.14703369140625,0.9957087635993958,0.2631776332855224,0.2493957430124282,293.13397216796875,297.1499938964844,293.1499938964844,0.0038922789972275,-1466.8675537109375,296.4527587890625,0.5700087547302246,0.050000000745058,0.2282031178474426,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.1679077148437,291.1433410644531,1.0,0.1939552575349807,0.8050340414047241,0.8050340414047241,1.0,1.0,-0.9223396182060242,0.3843566179275512,0.5379830002784729,0.1699937582015991,0.0,0.0,0.2485845983028412,24.46936798095703,25.0,0.069191426038742,-5871.3818359375,82.92874908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,305.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1311315298080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753955781459808,0.1753999292850494,-4.3432169150037225e-06,0.0,0.0001330818340647,0.0,0.0,7.101210594177246,0.0,0.0,0.0,0.2382896244525909,4.0,0.0,1.0
