time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919722095131874,-2141.305419921875,304.1473083496094,0.8264428973197937,0.1508088260889053,0.136073812842369,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700087547302246,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.092990443110466,-1680.2711181640625,304.1466979980469,0.8287307024002075,0.1521946191787719,0.1067814230918884,293.1226806640625,297.1499938964844,293.1499938964844,0.1836300790309906,-3924.5029296875,304.14703369140625,0.9957087635993958,0.2631776332855224,0.2493957430124282,293.13397216796875,297.1499938964844,293.1499938964844,0.0038922789972275,-1466.8675537109375,296.4527587890625,0.5700087547302246,0.050000000745058,0.2282031178474426,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.1679077148437,291.1433410644531,1.0,0.1939552575349807,0.8050340414047241,0.8050340414047241,1.0,1.0,-0.9223396182060242,0.3843566179275512,0.5379830002784729,0.1699937582015991,0.0,0.0,0.2485845983028412,24.46936798095703,25.0,0.069191426038742,-5871.3818359375,82.92874908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,305.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1311315298080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753955781459808,0.1753999292850494,-4.3432169150037225e-06,0.0,0.0001330818340647,0.0,0.0,7.101210594177246,0.0,0.0,0.0,0.2382896244525909,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925045385956764,-2151.22314453125,304.1473083496094,0.8278334736824036,0.1514885425567627,0.1367022842168808,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701904892921448,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936323627829551,-1689.5673828125,304.146728515625,0.8303565382957458,0.1530360877513885,0.1073706969618797,293.1228942871094,297.1499938964844,293.1499938964844,0.184199184179306,-3934.18310546875,304.1470642089844,0.9965069890022278,0.2638262808322906,0.2500073909759521,293.13055419921875,297.1499938964844,293.1499938964844,0.0039038739632815,-1471.0606689453125,296.4677429199219,0.5701904892921448,0.050000000745058,0.2281978577375412,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.160888671875,291.14312744140625,1.0,0.1942128688097,0.8049560785293579,0.8049560785293579,1.0,1.0,-0.9245277047157288,0.3851824700832367,0.5393452644348145,0.170794665813446,0.0,0.0,0.2494988292455673,24.472326278686523,25.0,-0.2892659306526184,-5886.76318359375,83.34202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.131486713886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760044991970062,0.1760088503360748,-4.344437002146151e-06,0.0,0.0001334422995569,0.0,0.0,7.129170894622803,0.0,0.0,0.0,0.2383847087621688,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925045385956764,-2151.22314453125,304.1473083496094,0.8278334736824036,0.1514885425567627,0.1367022842168808,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701904892921448,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936323627829551,-1689.5673828125,304.146728515625,0.8303565382957458,0.1530360877513885,0.1073706969618797,293.1228942871094,297.1499938964844,293.1499938964844,0.184199184179306,-3934.18310546875,304.1470642089844,0.9965069890022278,0.2638262808322906,0.2500073909759521,293.13055419921875,297.1499938964844,293.1499938964844,0.0039038739632815,-1471.0606689453125,296.4677429199219,0.5701904892921448,0.050000000745058,0.2281978577375412,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.160888671875,291.14312744140625,1.0,0.1942128688097,0.8049560785293579,0.8049560785293579,1.0,1.0,-0.9245277047157288,0.3851824700832367,0.5393452644348145,0.170794665813446,0.0,0.0,0.2494988292455673,24.472326278686523,25.0,-0.2892659306526184,-5886.76318359375,83.34202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.131486713886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760044991970062,0.1760088503360748,-4.344437002146151e-06,0.0,0.0001334422995569,0.0,0.0,7.129170894622803,0.0,0.0,0.0,0.2383847087621688,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929808616638183,-2160.088134765625,304.1474304199219,0.8292049169540405,0.1521032750606537,0.1372627019882202,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704700350761414,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945301577448844,-1702.620849609375,304.1462707519531,0.8326746225357056,0.1545739769935608,0.1082032024860382,293.12310791015625,297.1499938964844,293.1499938964844,0.1847641915082931,-3943.7919921875,304.1471252441406,0.9973952770233154,0.2644704580307007,0.2506140470504761,293.1271057128906,297.1499938964844,293.1499938964844,0.0039164349436759,-1475.6019287109375,296.48394775390625,0.5704700350761414,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1539001464844,291.1429138183594,1.0,0.1944727599620819,0.8048747777938843,0.8048747777938843,1.0,1.0,-0.9269157648086548,0.3860949575901031,0.5408207774162292,0.171642318367958,0.0,0.0,0.2504588961601257,24.462810516357425,25.0,-0.3984799981117248,-5903.2587890625,83.7747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1318527907133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176653116941452,0.1766574680805206,-4.345728939370019e-06,0.0,0.0001338138245046,0.0,0.0,7.15897274017334,0.0,0.0,0.0,0.2384857684373855,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929808616638183,-2160.088134765625,304.1474304199219,0.8292049169540405,0.1521032750606537,0.1372627019882202,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704700350761414,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945301577448844,-1702.620849609375,304.1462707519531,0.8326746225357056,0.1545739769935608,0.1082032024860382,293.12310791015625,297.1499938964844,293.1499938964844,0.1847641915082931,-3943.7919921875,304.1471252441406,0.9973952770233154,0.2644704580307007,0.2506140470504761,293.1271057128906,297.1499938964844,293.1499938964844,0.0039164349436759,-1475.6019287109375,296.48394775390625,0.5704700350761414,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1539001464844,291.1429138183594,1.0,0.1944727599620819,0.8048747777938843,0.8048747777938843,1.0,1.0,-0.9269157648086548,0.3860949575901031,0.5408207774162292,0.171642318367958,0.0,0.0,0.2504588961601257,24.462810516357425,25.0,-0.3984799981117248,-5903.2587890625,83.7747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1318527907133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176653116941452,0.1766574680805206,-4.345728939370019e-06,0.0,0.0001338138245046,0.0,0.0,7.15897274017334,0.0,0.0,0.0,0.2384857684373855,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934429913759231,-2168.705322265625,304.1474914550781,0.831000804901123,0.1526951491832733,0.1377941370010376,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711694955825806,0.050000000745058,0.0481008850038051,293.10369873046875,297.1499938964844,293.1499938964844,0.0967317000031471,-1734.719482421875,304.1438293457031,0.8383839130401611,0.1579022705554962,0.1102523952722549,293.1231689453125,297.1499938964844,293.1499938964844,0.1851029396057129,-3949.43359375,304.1475524902344,0.9984421730041504,0.2651401162147522,0.2509336471557617,293.12359619140625,297.1499938964844,293.1499938964844,0.0039299316704273,-1480.5430908203125,296.5008239746094,0.5711694955825806,0.050000000745058,0.2281698882579803,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1475524902344,291.14129638671875,1.0,0.1947650909423828,0.8047934770584106,0.8047934770584106,1.0,1.0,-0.9303724765777588,0.3874923288822174,0.5428801774978638,0.1726828217506408,0.0,0.0,0.2516513466835022,24.401063919067383,25.0,-2.129555940628052,-5923.79638671875,84.32781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1322354674339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774002313613891,0.1774045825004577,-4.347134563431609e-06,0.0,0.0001342021860182,0.0,0.0,7.193206787109375,0.0,0.0,0.0,0.2386019676923751,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934429913759231,-2168.705322265625,304.1474914550781,0.831000804901123,0.1526951491832733,0.1377941370010376,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711694955825806,0.050000000745058,0.0481008850038051,293.10369873046875,297.1499938964844,293.1499938964844,0.0967317000031471,-1734.719482421875,304.1438293457031,0.8383839130401611,0.1579022705554962,0.1102523952722549,293.1231689453125,297.1499938964844,293.1499938964844,0.1851029396057129,-3949.43359375,304.1475524902344,0.9984421730041504,0.2651401162147522,0.2509336471557617,293.12359619140625,297.1499938964844,293.1499938964844,0.0039299316704273,-1480.5430908203125,296.5008239746094,0.5711694955825806,0.050000000745058,0.2281698882579803,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1475524902344,291.14129638671875,1.0,0.1947650909423828,0.8047934770584106,0.8047934770584106,1.0,1.0,-0.9303724765777588,0.3874923288822174,0.5428801774978638,0.1726828217506408,0.0,0.0,0.2516513466835022,24.401063919067383,25.0,-2.129555940628052,-5923.79638671875,84.32781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1322354674339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774002313613891,0.1774045825004577,-4.347134563431609e-06,0.0,0.0001342021860182,0.0,0.0,7.193206787109375,0.0,0.0,0.0,0.2386019676923751,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936725661158561,-2172.989501953125,304.1475524902344,0.8318134546279907,0.1529868245124817,0.1380553841590881,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5714513659477234,0.050000000745058,0.0480991937220096,293.0964660644531,297.1499938964844,293.1499938964844,0.0981761068105697,-1755.7177734375,304.142333984375,0.8419100046157837,0.1599124073982238,0.1115912050008773,293.12274169921875,297.1499938964844,293.1499938964844,0.1849433481693267,-3946.58251953125,304.1482849121094,0.9985374808311462,0.2655592262744903,0.250721126794815,293.1217956542969,297.1499938964844,293.1499938964844,0.0039373305626213,-1483.2613525390625,296.5096435546875,0.5714513659477234,0.050000000745058,0.228161871433258,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.144287109375,291.1403503417969,1.0,0.1949192136526107,0.804752767086029,0.804752767086029,1.0,1.0,-0.932021141052246,0.3881523609161377,0.5438687801361084,0.1731965839862823,0.0,0.0,0.2523881196975708,24.38002586364746,25.0,-2.213778018951416,-5935.57470703125,84.6066665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587158203125,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1324387937784195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778779625892639,0.1778823137283325,-4.3480035856191535e-06,0.0,0.0001344085321761,0.0,0.0,7.215071201324463,0.0,0.0,0.0,0.2386754602193832,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938971117138862,-2177.171875,304.1475830078125,0.8325623273849487,0.1532762795686721,0.138314887881279,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716801285743713,0.050000000745058,0.0480978265404701,293.089111328125,297.1499938964844,293.1499938964844,0.0997341871261596,-1778.28955078125,304.1408996582031,0.8456219434738159,0.162037044763565,0.1130333691835403,293.1218566894531,297.1499938964844,293.1499938964844,0.1846154779195785,-3940.7890625,304.149169921875,0.9984022378921508,0.2660805284976959,0.2503246665000915,293.1199645996094,297.1499938964844,293.1499938964844,0.0039450163021683,-1486.0565185546875,296.5191345214844,0.5716801285743713,0.050000000745058,0.2281553745269775,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1410217285156,291.1398620605469,1.0,0.1950757205486297,0.8047043085098267,0.8047043085098267,1.0,1.0,-0.93357914686203,0.3887697160243988,0.5448094010353088,0.1736965775489807,0.0,0.0,0.2531219124794006,24.3662223815918,25.0,-1.621458649635315,-5947.49853515625,84.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.1326527297496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783829927444458,0.1783873438835144,-4.348979473434156e-06,0.0,0.0001346256613032,0.0,0.0,7.238295078277588,0.0,0.0,0.0,0.2387536466121673,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943340957164764,-2185.295654296875,304.14764404296875,0.8340133428573608,0.1538485586643219,0.1388281434774398,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721055269241333,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030452325940132,-1825.95849609375,304.138427734375,0.8534141778945923,0.1664632111787796,0.116083338856697,293.1186218261719,297.1499938964844,293.1499938964844,0.1837723702192306,-3926.05126953125,304.1508483886719,0.9979243874549866,0.2674464583396911,0.2493537068367004,293.1161499023437,297.1499938964844,293.1499938964844,0.003961176611483,-1491.8759765625,296.5399780273437,0.5721055269241333,0.050000000745058,0.2281433343887329,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13446044921875,291.1397399902344,1.0,0.1953957378864288,0.8046073913574219,0.8046073913574219,1.0,1.0,-0.936672568321228,0.3899934291839599,0.5466791391372681,0.1746964007616043,0.0,0.0,0.2545109689235687,24.34358024597168,25.0,-0.5169020295143127,-5970.41162109375,85.43257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1331120282411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573349714279,0.1793616861104965,-4.3509876377356704e-06,0.0,0.0001350917882518,0.0,0.0,7.283358573913574,0.0,0.0,0.0,0.2389068454504013,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943340957164764,-2185.295654296875,304.14764404296875,0.8340133428573608,0.1538485586643219,0.1388281434774398,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721055269241333,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030452325940132,-1825.95849609375,304.138427734375,0.8534141778945923,0.1664632111787796,0.116083338856697,293.1186218261719,297.1499938964844,293.1499938964844,0.1837723702192306,-3926.05126953125,304.1508483886719,0.9979243874549866,0.2674464583396911,0.2493537068367004,293.1161499023437,297.1499938964844,293.1499938964844,0.003961176611483,-1491.8759765625,296.5399780273437,0.5721055269241333,0.050000000745058,0.2281433343887329,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13446044921875,291.1397399902344,1.0,0.1953957378864288,0.8046073913574219,0.8046073913574219,1.0,1.0,-0.936672568321228,0.3899934291839599,0.5466791391372681,0.1746964007616043,0.0,0.0,0.2545109689235687,24.34358024597168,25.0,-0.5169020295143127,-5970.41162109375,85.43257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1331120282411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573349714279,0.1793616861104965,-4.3509876377356704e-06,0.0,0.0001350917882518,0.0,0.0,7.283358573913574,0.0,0.0,0.0,0.2389068454504013,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947659388184547,-2193.328369140625,304.147705078125,0.8355841040611267,0.1544126570224762,0.1393330991268158,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726463794708252,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.106470800936222,-1874.8756103515625,304.1365966796875,0.8615435361862183,0.1709392517805099,0.1192056387662887,293.1142578125,297.1499938964844,293.1499938964844,0.1831158399581909,-3914.6962890625,304.1516418457031,0.9977820515632628,0.2691296935081482,0.2486093640327453,293.1122436523437,297.1499938964844,293.1499938964844,0.0039785169064998,-1498.128173828125,296.5623474121094,0.5726463794708252,0.050000000745058,0.2281281054019928,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.127197265625,291.1392517089844,1.0,0.1957336217164993,0.8045104742050171,0.8045104742050171,1.0,1.0,-0.9401103258132936,0.3913729786872864,0.5487373471260071,0.175762340426445,0.0,0.0,0.2559507191181183,24.307756423950195,25.0,-0.7793030142784119,-5994.07861328125,86.03290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.1336097121238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803341954946518,0.1803385466337204,-4.352976702648448e-06,0.0,0.0001355968852294,0.0,0.0,7.328572273254394,0.0,0.0,0.0,0.2390610724687576,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947659388184547,-2193.328369140625,304.147705078125,0.8355841040611267,0.1544126570224762,0.1393330991268158,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726463794708252,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.106470800936222,-1874.8756103515625,304.1365966796875,0.8615435361862183,0.1709392517805099,0.1192056387662887,293.1142578125,297.1499938964844,293.1499938964844,0.1831158399581909,-3914.6962890625,304.1516418457031,0.9977820515632628,0.2691296935081482,0.2486093640327453,293.1122436523437,297.1499938964844,293.1499938964844,0.0039785169064998,-1498.128173828125,296.5623474121094,0.5726463794708252,0.050000000745058,0.2281281054019928,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.127197265625,291.1392517089844,1.0,0.1957336217164993,0.8045104742050171,0.8045104742050171,1.0,1.0,-0.9401103258132936,0.3913729786872864,0.5487373471260071,0.175762340426445,0.0,0.0,0.2559507191181183,24.307756423950195,25.0,-0.7793030142784119,-5994.07861328125,86.03290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.1336097121238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803341954946518,0.1803385466337204,-4.352976702648448e-06,0.0,0.0001355968852294,0.0,0.0,7.328572273254394,0.0,0.0,0.0,0.2390610724687576,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951933488249778,-2201.280517578125,304.14776611328125,0.8371131420135498,0.1549696624279022,0.1398317515850067,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731587409973145,0.050000000745058,0.0480890460312366,293.0514221191406,297.1499938964844,293.1499938964844,0.1099006459116935,-1923.4652099609373,304.1353759765625,0.8695881962776184,0.1753634661436081,0.1223010569810867,293.1094055175781,297.1499938964844,293.1499938964844,0.1825156211853027,-3904.38037109375,304.1520690917969,0.9976750016212464,0.2710164189338684,0.2479352205991745,293.1082458496094,297.1499938964844,293.1499938964844,0.0039972262457013,-1504.872314453125,296.58624267578125,0.5731587409973145,0.050000000745058,0.2281137257814407,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.12030029296875,291.1387023925781,1.0,0.1960867196321487,0.8044016361236572,0.8044016361236572,1.0,1.0,-0.9435939192771912,0.3927729725837707,0.5508209466934204,0.1768374294042587,0.0,0.0,0.257500946521759,24.27720260620117,25.0,-0.6264740824699402,-6019.23974609375,86.65388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,305.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.1341464668512344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814019381999969,0.1814062893390655,-4.355117653176421e-06,0.0,0.0001361416070722,0.0,0.0,7.37802267074585,0.0,0.0,0.0,0.2392290085554123,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951933488249778,-2201.280517578125,304.14776611328125,0.8371131420135498,0.1549696624279022,0.1398317515850067,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731587409973145,0.050000000745058,0.0480890460312366,293.0514221191406,297.1499938964844,293.1499938964844,0.1099006459116935,-1923.4652099609373,304.1353759765625,0.8695881962776184,0.1753634661436081,0.1223010569810867,293.1094055175781,297.1499938964844,293.1499938964844,0.1825156211853027,-3904.38037109375,304.1520690917969,0.9976750016212464,0.2710164189338684,0.2479352205991745,293.1082458496094,297.1499938964844,293.1499938964844,0.0039972262457013,-1504.872314453125,296.58624267578125,0.5731587409973145,0.050000000745058,0.2281137257814407,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.12030029296875,291.1387023925781,1.0,0.1960867196321487,0.8044016361236572,0.8044016361236572,1.0,1.0,-0.9435939192771912,0.3927729725837707,0.5508209466934204,0.1768374294042587,0.0,0.0,0.257500946521759,24.27720260620117,25.0,-0.6264740824699402,-6019.23974609375,86.65388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,305.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.1341464668512344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814019381999969,0.1814062893390655,-4.355117653176421e-06,0.0,0.0001361416070722,0.0,0.0,7.37802267074585,0.0,0.0,0.0,0.2392290085554123,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956117585301399,-2209.055419921875,304.1478271484375,0.8385878205299377,0.1555193811655044,0.1403241753578186,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736314654350281,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.1133036538958549,-1971.306640625,304.13458251953125,0.8774632811546326,0.1797140538692474,0.1253495514392852,293.1043701171875,297.1499938964844,293.1499938964844,0.1819488555192947,-3894.66796875,304.1523132324219,0.9975736737251282,0.2730652987957001,0.2473122328519821,293.10418701171875,297.1499938964844,293.1499938964844,0.0040170280262827,-1511.9736328125,296.6119079589844,0.5736314654350281,0.050000000745058,0.2281005084514618,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.1140441894531,291.1386108398437,1.0,0.1964514404535293,0.8042927980422974,0.8042927980422974,1.0,1.0,-0.9470769166946412,0.3941755294799804,0.5529013872146606,0.1779080480337143,0.0,0.0,0.2590347528457641,24.25288963317871,25.0,-0.1988058239221573,-6044.46435546875,87.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.134720891714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824820935726165,0.1824864596128463,-4.357352736406028e-06,0.0,0.0001367245713481,0.0,0.0,7.428251266479492,0.0,0.0,0.0,0.2394001334905624,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956117585301399,-2209.055419921875,304.1478271484375,0.8385878205299377,0.1555193811655044,0.1403241753578186,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736314654350281,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.1133036538958549,-1971.306640625,304.13458251953125,0.8774632811546326,0.1797140538692474,0.1253495514392852,293.1043701171875,297.1499938964844,293.1499938964844,0.1819488555192947,-3894.66796875,304.1523132324219,0.9975736737251282,0.2730652987957001,0.2473122328519821,293.10418701171875,297.1499938964844,293.1499938964844,0.0040170280262827,-1511.9736328125,296.6119079589844,0.5736314654350281,0.050000000745058,0.2281005084514618,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.1140441894531,291.1386108398437,1.0,0.1964514404535293,0.8042927980422974,0.8042927980422974,1.0,1.0,-0.9470769166946412,0.3941755294799804,0.5529013872146606,0.1779080480337143,0.0,0.0,0.2590347528457641,24.25288963317871,25.0,-0.1988058239221573,-6044.46435546875,87.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.134720891714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824820935726165,0.1824864596128463,-4.357352736406028e-06,0.0,0.0001367245713481,0.0,0.0,7.428251266479492,0.0,0.0,0.0,0.2394001334905624,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958182364702224,-2212.889892578125,304.1478271484375,0.8393036723136902,0.1557913720607757,0.1405679583549499,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738523006439209,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149880513548851,-1994.8580322265625,304.13433837890625,0.8813138008117676,0.1818523406982422,0.126849964261055,293.1018371582031,297.1499938964844,293.1499938964844,0.1816808879375457,-3890.08544921875,304.15240478515625,0.9975254535675048,0.2741435468196869,0.2470208406448364,293.1021423339844,297.1499938964844,293.1499938964844,0.0040273354388773,-1515.6612548828125,296.6253356933594,0.5738523006439209,0.050000000745058,0.2280943542718887,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080444335937,293.111083984375,291.1386413574219,1.0,0.1966373026371002,0.8042383790016174,0.8042383790016174,1.0,1.0,-0.9488117098808287,0.3948756158351898,0.5539360642433167,0.1784384846687317,0.0,0.0,0.2597922384738922,24.2430362701416,25.0,-0.0323415175080299,-6056.982421875,87.60930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,305.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.908203125,18000.0,0.0,0.0,0.1350204795598983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830179393291473,0.1830223053693771,-4.35847186963656e-06,0.0,0.0001370286336168,0.0,0.0,7.453219890594482,0.0,0.0,0.0,0.23948535323143,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960229113698005,-2216.689208984375,304.1478576660156,0.8400046229362488,0.1560614556074142,0.140810027718544,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740624070167542,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166565641760826,-2018.1055908203125,304.1341552734375,0.8850932717323303,0.183960810303688,0.1283308416604995,293.0992736816406,297.1499938964844,293.1499938964844,0.1814241409301757,-3885.699462890625,304.1524353027344,0.9974790811538696,0.2752546072006225,0.2467434406280517,293.1001281738281,297.1499938964844,293.1499938964844,0.0040379106067121,-1519.439697265625,296.6390991210937,0.5740624070167542,0.050000000745058,0.2280884981155395,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.80682373046875,293.1082458496094,291.1387023925781,1.0,0.1968250274658203,0.8041775226593018,0.8041775226593018,1.0,1.0,-0.9505382180213928,0.3955731391906738,0.554965078830719,0.178963303565979,0.0,0.0,0.2605407536029815,24.23469924926757,25.0,0.1173034608364105,-6069.439453125,87.93204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155029296875,305.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.1353269666433334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835500597953796,0.1835544258356094,-4.359588274382986e-06,0.0,0.0001373396662529,0.0,0.0,7.478045463562012,0.0,0.0,0.0,0.2395701110363006,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.096427246928215,-2224.19091796875,304.1478881835937,0.8413610458374023,0.1565964072942733,0.1412893235683441,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744498372077942,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.1199332624673843,-2063.530029296875,304.13397216796875,0.8924052715301514,0.1880734711885452,0.131223976612091,293.0942077636719,297.1499938964844,293.1499938964844,0.1809460222721099,-3877.54443359375,304.15240478515625,0.997392237186432,0.2775661945343017,0.2462314814329147,293.0960998535156,297.1499938964844,293.1499938964844,0.0040598176419734,-1527.251708984375,296.667724609375,0.5744498372077942,0.050000000745058,0.2280777394771576,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.804443359375,293.10284423828125,291.13897705078125,1.0,0.1972045302391052,0.80405592918396,0.80405592918396,1.0,1.0,-0.9539558291435242,0.3969581723213196,0.5569976568222046,0.1799924522638321,0.0,0.0,0.2620009481906891,24.222457885742188,25.0,0.3551456332206726,-6094.0869140625,88.58052825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,305.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.009765625,18000.0,0.0,0.0,0.1359556913375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845952868461609,0.1845996379852295,-4.361796982266242e-06,0.0,0.0001379777386318,0.0,0.0,7.526900291442871,0.0,0.0,0.0,0.2397370487451553,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.096427246928215,-2224.19091796875,304.1478881835937,0.8413610458374023,0.1565964072942733,0.1412893235683441,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744498372077942,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.1199332624673843,-2063.530029296875,304.13397216796875,0.8924052715301514,0.1880734711885452,0.131223976612091,293.0942077636719,297.1499938964844,293.1499938964844,0.1809460222721099,-3877.54443359375,304.15240478515625,0.997392237186432,0.2775661945343017,0.2462314814329147,293.0960998535156,297.1499938964844,293.1499938964844,0.0040598176419734,-1527.251708984375,296.667724609375,0.5744498372077942,0.050000000745058,0.2280777394771576,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.804443359375,293.10284423828125,291.13897705078125,1.0,0.1972045302391052,0.80405592918396,0.80405592918396,1.0,1.0,-0.9539558291435242,0.3969581723213196,0.5569976568222046,0.1799924522638321,0.0,0.0,0.2620009481906891,24.222457885742188,25.0,0.3551456332206726,-6094.0869140625,88.58052825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,305.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.009765625,18000.0,0.0,0.0,0.1359556913375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845952868461609,0.1845996379852295,-4.361796982266242e-06,0.0,0.0001379777386318,0.0,0.0,7.526900291442871,0.0,0.0,0.0,0.2397370487451553,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968352779746055,-2231.7587890625,304.1479187011719,0.8426817655563354,0.1571445912122726,0.1417742073535919,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747955441474915,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.123108334839344,-2107.262451171875,304.134033203125,0.8993393182754517,0.1920235157012939,0.1340084671974182,293.0892333984375,297.1499938964844,293.1499938964844,0.1805145889520645,-3870.197021484375,304.1523132324219,0.9973133206367492,0.2799871563911438,0.2457740604877472,293.0921630859375,297.1499938964844,293.1499938964844,0.004082653671503,-1535.377197265625,296.6976013183594,0.5747955441474915,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,293.0977783203125,291.13934326171875,1.0,0.1975873559713363,0.8039342761039734,0.8039342761039734,1.0,1.0,-0.9573168754577636,0.3983273208141327,0.5589895844459534,0.18098846077919,0.0,0.0,0.2634055316448211,24.21557235717773,25.0,0.4995249509811401,-6118.33251953125,89.23023223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.1365973353385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856078207492828,0.1856121867895126,-4.363953394204145e-06,0.0,0.0001386289368383,0.0,0.0,7.574339389801025,0.0,0.0,0.0,0.2398993074893951,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968352779746055,-2231.7587890625,304.1479187011719,0.8426817655563354,0.1571445912122726,0.1417742073535919,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747955441474915,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.123108334839344,-2107.262451171875,304.134033203125,0.8993393182754517,0.1920235157012939,0.1340084671974182,293.0892333984375,297.1499938964844,293.1499938964844,0.1805145889520645,-3870.197021484375,304.1523132324219,0.9973133206367492,0.2799871563911438,0.2457740604877472,293.0921630859375,297.1499938964844,293.1499938964844,0.004082653671503,-1535.377197265625,296.6976013183594,0.5747955441474915,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,293.0977783203125,291.13934326171875,1.0,0.1975873559713363,0.8039342761039734,0.8039342761039734,1.0,1.0,-0.9573168754577636,0.3983273208141327,0.5589895844459534,0.18098846077919,0.0,0.0,0.2634055316448211,24.21557235717773,25.0,0.4995249509811401,-6118.33251953125,89.23023223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.1365973353385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856078207492828,0.1856121867895126,-4.363953394204145e-06,0.0,0.0001386289368383,0.0,0.0,7.574339389801025,0.0,0.0,0.0,0.2398993074893951,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972583964467048,-2239.60546875,304.1479187011719,0.8439942598342896,0.1577113717794418,0.1422778517007827,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5751023292541504,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261592358350753,-2149.029541015625,304.13427734375,0.9059137105941772,0.1957874596118927,0.1366668045520782,293.0844116210937,297.1499938964844,293.1499938964844,0.1801280081272125,-3863.622802734375,304.1521911621094,0.9972421526908876,0.2825086116790771,0.2453677803277969,293.0883178710937,297.1499938964844,293.1499938964844,0.0041063451208174,-1543.79052734375,296.7285461425781,0.5751023292541504,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.0931091308594,291.1397705078125,1.0,0.197971224784851,0.8038051128387451,0.8038051128387451,1.0,1.0,-0.9606121182441713,0.399676501750946,0.5609356164932251,0.1819466054439544,0.0,0.0,0.2647503018379211,24.21343421936035,25.0,0.6025540828704834,-6142.1484375,89.87825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1372420489788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865838170051574,0.1865881830453872,-4.366045232018223e-06,0.0,0.0001392832346027,0.0,0.0,7.620164394378662,0.0,0.0,0.0,0.2400561571121215,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972583964467048,-2239.60546875,304.1479187011719,0.8439942598342896,0.1577113717794418,0.1422778517007827,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5751023292541504,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261592358350753,-2149.029541015625,304.13427734375,0.9059137105941772,0.1957874596118927,0.1366668045520782,293.0844116210937,297.1499938964844,293.1499938964844,0.1801280081272125,-3863.622802734375,304.1521911621094,0.9972421526908876,0.2825086116790771,0.2453677803277969,293.0883178710937,297.1499938964844,293.1499938964844,0.0041063451208174,-1543.79052734375,296.7285461425781,0.5751023292541504,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.0931091308594,291.1397705078125,1.0,0.197971224784851,0.8038051128387451,0.8038051128387451,1.0,1.0,-0.9606121182441713,0.399676501750946,0.5609356164932251,0.1819466054439544,0.0,0.0,0.2647503018379211,24.21343421936035,25.0,0.6025540828704834,-6142.1484375,89.87825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1372420489788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865838170051574,0.1865881830453872,-4.366045232018223e-06,0.0,0.0001392832346027,0.0,0.0,7.620164394378662,0.0,0.0,0.0,0.2400561571121215,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976889953017234,-2247.586669921875,304.1478881835937,0.8452798128128052,0.1582877337932586,0.142791673541069,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753682255744934,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290699243545532,-2188.650146484375,304.1346740722656,0.9124045372009276,0.1993531286716461,0.139188602566719,293.0797119140625,297.1499938964844,293.1499938964844,0.179787740111351,-3857.844970703125,304.15203857421875,0.9971795678138732,0.2851226031780243,0.2450152486562729,293.0845947265625,297.1499938964844,293.1499938964844,0.0041308342479169,-1552.4664306640625,296.76055908203125,0.5753682255744934,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.0891418457031,291.14031982421875,1.0,0.1983537971973419,0.8036759495735168,0.8036759495735168,1.0,1.0,-0.9638217687606812,0.4009969830513,0.5628247857093811,0.1828646957874298,0.0,0.0,0.2660182416439056,24.216062545776367,25.0,0.7464860677719116,-6165.3330078125,90.52056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.1378801465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875134259462356,0.1875177919864654,-4.368056124803843e-06,0.0,0.0001399308093823,0.0,0.0,7.663915157318115,0.0,0.0,0.0,0.2402060180902481,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976889953017234,-2247.586669921875,304.1478881835937,0.8452798128128052,0.1582877337932586,0.142791673541069,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753682255744934,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290699243545532,-2188.650146484375,304.1346740722656,0.9124045372009276,0.1993531286716461,0.139188602566719,293.0797119140625,297.1499938964844,293.1499938964844,0.179787740111351,-3857.844970703125,304.15203857421875,0.9971795678138732,0.2851226031780243,0.2450152486562729,293.0845947265625,297.1499938964844,293.1499938964844,0.0041308342479169,-1552.4664306640625,296.76055908203125,0.5753682255744934,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.0891418457031,291.14031982421875,1.0,0.1983537971973419,0.8036759495735168,0.8036759495735168,1.0,1.0,-0.9638217687606812,0.4009969830513,0.5628247857093811,0.1828646957874298,0.0,0.0,0.2660182416439056,24.216062545776367,25.0,0.7464860677719116,-6165.3330078125,90.52056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.1378801465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875134259462356,0.1875177919864654,-4.368056124803843e-06,0.0,0.0001399308093823,0.0,0.0,7.663915157318115,0.0,0.0,0.0,0.2402060180902481,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979063063859939,-2251.612548828125,304.1478881835937,0.8459104299545288,0.1585786789655685,0.1430513262748718,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754860639572144,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304689049720764,-2207.61572265625,304.1349182128906,0.9155724048614502,0.201057568192482,0.1403957605361938,293.0774230957031,297.1499938964844,293.1499938964844,0.1796350330114364,-3855.25537109375,304.1519470214844,0.9971516132354736,0.2864619791507721,0.2448589205741882,293.0827941894531,297.1499938964844,293.1499938964844,0.0041433623991906,-1556.8970947265625,296.7769470214844,0.5754860639572144,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7968444824219,293.0874328613281,291.140625,1.0,0.198543906211853,0.8036113381385803,0.8036113381385803,1.0,1.0,-0.9653899669647216,0.4016438722610473,0.5637460947036743,0.1833091676235199,0.0,0.0,0.2666187584400177,24.21909713745117,25.0,0.8129433393478394,-6176.6103515625,90.83849334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,305.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.544921875,18000.0,0.0,0.0,0.1381938159465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879564970731735,0.1879608631134033,-4.369022462924477e-06,0.0,0.0001402491616318,0.0,0.0,7.684805393218994,0.0,0.0,0.0,0.2402776330709457,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981248095631599,-2255.65869140625,304.1478576660156,0.8465327024459839,0.1588713079690933,0.1433125436305999,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5755940079689026,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318280845880508,-2225.993408203125,304.1351928710937,0.9186582565307616,0.2027075141668319,0.141565516591072,293.0751647949219,297.1499938964844,293.1499938964844,0.1794938892126083,-3852.863525390625,304.15185546875,0.997125804424286,0.2878217697143554,0.2447157055139541,293.0810241699219,297.1499938964844,293.1499938964844,0.0041560777463018,-1561.3885498046875,296.7935485839844,0.5755940079689026,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7960510253906,293.0858764648437,291.1409606933594,1.0,0.1987328678369522,0.8035419583320618,0.8035419583320618,1.0,1.0,-0.9669312238693236,0.4022798538208008,0.564651370048523,0.1837442815303802,0.0,0.0,0.2671955227851867,24.22324562072754,28.0,0.8776055574417114,-6187.64892578125,91.15369415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,305.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1385023742914199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188383862376213,0.188388243317604,-4.369958332972601e-06,0.0,0.0001405623042955,0.0,0.0,7.704977035522461,0.0,0.0,0.0,0.2403468340635299,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985960960388183,-2264.430908203125,304.1477966308594,0.8448297381401062,0.1594527959823608,0.1438479721546173,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344155222177505,-2260.883056640625,304.13580322265625,0.920540988445282,0.2057242393493652,0.1437544822692871,293.0733947753906,297.1499938964844,293.1499938964844,0.1821204125881195,-3899.063232421875,304.1466979980469,0.9976392388343812,0.290093719959259,0.2477126568555832,293.0776062011719,297.1499938964844,293.1499938964844,0.0041833287104964,-1571.1746826171875,296.8259582519531,0.5733270049095154,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841369628906,291.1383361816406,1.0,0.2003922164440155,0.8034030795097351,0.8034030795097351,1.0,1.0,-0.973886489868164,0.4052644670009613,0.5686220526695251,0.1854642480611801,0.0,0.0,0.2686823010444641,24.640331268310547,25.0,-4.473446369171143,-6220.01220703125,93.24633026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1391102224588394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893182396888733,0.1893226057291031,-4.371808699943358e-06,0.0,0.0001411792036378,0.0,0.0,7.748794078826904,0.0,0.0,0.0,0.240497812628746,4.0,0.0,1.0
