time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985960960388183,-2264.430908203125,304.1477966308594,0.8448297381401062,0.1594527959823608,0.1438479721546173,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344155222177505,-2260.883056640625,304.13580322265625,0.920540988445282,0.2057242393493652,0.1437544822692871,293.0733947753906,297.1499938964844,293.1499938964844,0.1821204125881195,-3899.063232421875,304.1466979980469,0.9976392388343812,0.290093719959259,0.2477126568555832,293.0776062011719,297.1499938964844,293.1499938964844,0.0041833287104964,-1571.1746826171875,296.8259582519531,0.5733270049095154,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841369628906,291.1383361816406,1.0,0.2003922164440155,0.8034030795097351,0.8034030795097351,1.0,1.0,-0.973886489868164,0.4052644670009613,0.5686220526695251,0.1854642480611801,0.0,0.0,0.2686823010444641,24.640331268310547,25.0,-4.473446369171143,-6220.01220703125,93.24633026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1391102224588394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893182396888733,0.1893226057291031,-4.371808699943358e-06,0.0,0.0001411792036378,0.0,0.0,7.748794078826904,0.0,0.0,0.0,0.240497812628746,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460677266120911,0.0,0.1443761140108108,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925661027431488,0.0,0.1456855088472366,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361807107925,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85845947265625,0.57353675365448,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7933959960937,293.0838623046875,291.1366271972656,0.0,0.0,0.8032642602920532,0.8032642602920532,1.0,1.0,-0.976500689983368,0.4063228964805603,0.5701777935028076,0.1862551718950271,0.0,0.0,0.0,24.64432144165039,60.0,0.7282342910766602,-6253.7958984375,93.78539276123048,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909696459770202,0.1909740269184112,-4.374870968604228e-06,0.0,0.0,0.0,0.0,7.826042175292969,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460677266120911,0.0,0.1443761140108108,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925661027431488,0.0,0.1456855088472366,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361807107925,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85845947265625,0.57353675365448,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7933959960937,293.0838623046875,291.1366271972656,0.0,0.0,0.8032642602920532,0.8032642602920532,1.0,1.0,-0.976500689983368,0.4063228964805603,0.5701777935028076,0.1862551718950271,0.0,0.0,0.0,24.64432144165039,60.0,0.7282342910766602,-6253.7958984375,93.78539276123048,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909696459770202,0.1909740269184112,-4.374870968604228e-06,0.0,0.0,0.0,0.0,7.826042175292969,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9918212890625,0.0,0.0,0.0006234044558368,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0002768467529676,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6029663085937,0.0,0.0,0.0006075437413528,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3657531738281,0.0,0.0,0.0011106953024864,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0912780761719,0.0,0.0,0.0013132418971508,291.1537780761719,294.1499938964844,273.15399169921875,270.6177978515625,282.47900390625,287.3894958496094,291.14630126953125,0.0,0.0,0.4819585680961609,0.4819585680961609,1.0,1.0,-0.0035871586296707,0.008531617000699,-0.0049444581381976,-0.026595888659358,0.0,0.0,0.0,-0.0219512823969125,60.0,-118.36324310302734,-0.0,-1.5178707144514192e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0310244768931053e-18,3.034509595608945e-18,-3.48497290910021e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9918212890625,0.0,0.0,0.0006234044558368,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0002768467529676,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6029663085937,0.0,0.0,0.0006075437413528,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3657531738281,0.0,0.0,0.0011106953024864,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0912780761719,0.0,0.0,0.0013132418971508,291.1537780761719,294.1499938964844,273.15399169921875,270.6177978515625,282.47900390625,287.3894958496094,291.14630126953125,0.0,0.0,0.4819585680961609,0.4819585680961609,1.0,1.0,-0.0035871586296707,0.008531617000699,-0.0049444581381976,-0.026595888659358,0.0,0.0,0.0,-0.0219512823969125,60.0,-118.36324310302734,-0.0,-1.5178707144514192e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0310244768931053e-18,3.034509595608945e-18,-3.48497290910021e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9296875,0.0,0.0,0.0001156961661763,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000110597058665,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5372619628906,0.0,0.0,9.361742559121922e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2887268066406,0.0,0.0,0.0001352778635919,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06304931640625,0.0,0.0,0.0005246248329058,291.1539611816406,294.1499938964844,273.1588439941406,270.62115478515625,282.30718994140625,283.7411193847656,291.14404296875,0.0,0.0,0.3213056921958923,0.3213056921958923,1.0,1.0,-0.0011757208267226,0.0035924043040722,-0.0024166835937649,-0.0315589867532253,0.0,0.0,0.0,-0.0109748877584934,60.0,-61.81631088256836,-0.0,-9.426576497162389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9002954652120846e-21,7.108658513929308e-21,-1.2083628467688305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.90350341796875,0.0,0.0,0.000100053504866,292.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001054870517691,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5135498046875,0.0,0.0,7.777861173963174e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2662658691406,0.0,0.0,0.0001052100706147,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434875488281,0.0,0.0,0.0005003851838409,291.154052734375,294.1499938964844,273.16552734375,270.6259460449219,282.2178649902344,280.9641418457031,291.1427307128906,0.0,0.0,0.1606528460979461,0.1606528460979461,1.0,1.0,-0.0010669570183381,0.0010201013647019,4.685557723860256e-05,-0.0341805666685104,0.0,0.0,0.0,-0.011299543082714,60.0,-31.1341495513916,-0.0,-7.758666242807521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.495602632913179e-21,-6.898921376620232e-21,2.4033189456554448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8786315917969,0.0,0.0,0.0001002344724838,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001055557149811,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912414550781,0.0,0.0,7.795873534632847e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.24560546875,0.0,0.0,0.0001055464745149,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243225097656,0.0,0.0,0.0005007108557038,291.1541442871094,294.1499938964844,273.1739807128906,270.632080078125,282.1319274902344,278.9133605957031,291.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678237304091,4.8713214795270694e-08,0.0010677750688046,-0.0352639816701412,0.0,0.0,0.0,-0.0116664059460163,60.0,-19.641393661499023,-0.0,-7.777732236036172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508062444786543e-21,-6.886519321986905e-21,2.37845647330358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8538818359375,0.0,0.0,0.0001002607605187,292.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001055790417012,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690856933594,0.0,0.0,7.798058504704386e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22509765625,0.0,0.0,0.0001055793763953,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052490234375,0.0,0.0,0.0005008215084671,291.1542358398437,294.1499938964844,273.1841125488281,270.6395263671875,282.046875,277.4022216796875,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683201253414,1.3853878044756133e-08,0.0010683062719181,-0.0353303961455822,0.0,0.0,0.0,-0.0116804530844092,60.0,-15.486113548278809,-0.0,-7.781484612223721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508502288383745e-21,-6.886074227731518e-21,2.3775717373993814e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80487060546875,0.0,0.0,0.0001003014331217,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001056217442965,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,7.801226456649601e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1844177246094,0.0,0.0,0.0001056223700288,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.967529296875,0.0,0.0,0.0005010240711271,291.1543884277344,294.1499938964844,273.2091064453125,270.6581726074219,281.87945556640625,275.47344970703125,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.001068738172762,-0.035462137311697,0.0,0.0,0.0,-0.0117054283618927,60.0,-13.420868873596191,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508515213080816e-21,-6.886058879653746e-21,2.3775438685213217e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80487060546875,0.0,0.0,0.0001003014331217,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001056217442965,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,7.801226456649601e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1844177246094,0.0,0.0,0.0001056223700288,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.967529296875,0.0,0.0,0.0005010240711271,291.1543884277344,294.1499938964844,273.2091064453125,270.6581726074219,281.87945556640625,275.47344970703125,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.001068738172762,-0.035462137311697,0.0,0.0,0.0,-0.0117054283618927,60.0,-13.420868873596191,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508515213080816e-21,-6.886058879653746e-21,2.3775438685213217e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7564697265625,0.0,0.0,0.0001003416691673,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001056641194736,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818359375,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.144287109375,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302673339844,0.0,0.0,0.0005012251203879,291.1545715332031,294.1499938964844,273.2399597167969,270.6813659667969,281.7156677246094,274.4393005371094,291.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13516616821289,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7564697265625,0.0,0.0,0.0001003416691673,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001056641194736,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818359375,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.144287109375,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302673339844,0.0,0.0,0.0005012251203879,291.1545715332031,294.1499938964844,273.2399597167969,270.6813659667969,281.7156677246094,274.4393005371094,291.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13516616821289,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7087097167969,0.0,0.0,0.0001003815777949,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001057061526807,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33905029296875,0.0,0.0,7.807459769537672e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1046447753906,0.0,0.0,0.0001057067638612,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934631347656,0.0,0.0,0.0005014244816266,291.1546936035156,294.1499938964844,273.276123046875,270.70867919921875,281.5555419921875,273.8943786621094,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078608512878418,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7087097167969,0.0,0.0,0.0001003815777949,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001057061526807,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33905029296875,0.0,0.0,7.807459769537672e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1046447753906,0.0,0.0,0.0001057067638612,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934631347656,0.0,0.0,0.0005014244816266,291.1546936035156,294.1499938964844,273.276123046875,270.70867919921875,281.5555419921875,273.8943786621094,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078608512878418,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6615600585937,0.0,0.0,0.0001004210716928,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001057477420545,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968139648437,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655212402344,0.0,0.0,0.0001057483532349,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8571472167969,0.0,0.0,0.0005016217473894,291.15484619140625,294.1499938964844,273.3170166015625,270.7396545410156,281.39910888671875,273.6180725097656,291.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048506736755373,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6615600585937,0.0,0.0,0.0001004210716928,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001057477420545,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968139648437,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655212402344,0.0,0.0,0.0001057483532349,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8571472167969,0.0,0.0,0.0005016217473894,291.15484619140625,294.1499938964844,273.3170166015625,270.7396545410156,281.39910888671875,273.6180725097656,291.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048506736755373,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6382141113281,0.0,0.0,0.0001004406367428,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001057683548424,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27587890625,0.0,0.0,7.812053809175268e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.046142578125,0.0,0.0,0.0001057689514709,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83917236328125,0.0,0.0,0.0005017195362597,291.1549072265625,294.1499938964844,273.33905029296875,270.7563781738281,281.3222961425781,273.54058837890625,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033787727355955,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6150207519531,0.0,0.0,0.0001004600708256,292.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001057888221112,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2550964355469,0.0,0.0,7.813565025571734e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.02691650390625,0.0,0.0,0.0001057894187397,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8212890625,0.0,0.0,0.0005018166266381,291.15496826171875,294.1499938964844,273.362060546875,270.7738647460937,281.2464294433594,273.4897766113281,291.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018423080444336,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.56903076171875,0.0,0.0,0.0001004984951578,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058292909874,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21392822265625,0.0,0.0,7.816553261363879e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98876953125,0.0,0.0,0.00010582988034,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,0.0005020085955038,291.1550598144531,294.1499938964844,273.41070556640625,270.81085205078125,281.0974426269531,273.4424743652344,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985465049743652,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.56903076171875,0.0,0.0,0.0001004984951578,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058292909874,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21392822265625,0.0,0.0,7.816553261363879e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98876953125,0.0,0.0,0.00010582988034,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,0.0005020085955038,291.1550598144531,294.1499938964844,273.41070556640625,270.81085205078125,281.0974426269531,273.4424743652344,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985465049743652,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5451354980469,0.0,0.0,0.0001005184094537,292.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001058502675732,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1925354003906,0.0,0.0,7.818102312739938e-05,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.96893310546875,0.0,0.0,0.0001058508496498,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674865722656,0.0,0.0,0.0005021080723963,291.1551208496094,294.1499938964844,273.4374694824219,270.83123779296875,281.02069091796875,273.4374694824219,291.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710603091865,1.4173531681649365e-08,0.0010710461065173,-0.0361680947244167,0.0,0.0,0.0,-0.011839235201478,60.0,-12.96700382232666,-0.0,-7.821453351652964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.523681640625,0.0,0.0,0.0001005362573778,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001058690613717,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732788085937,0.0,0.0,7.819490565452725e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9511108398437,0.0,0.0,0.0001058696434483,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.0,0.0,0.0005021972465328,291.1551513671875,294.1499938964844,273.4623413085937,270.8501892089844,280.9521789550781,273.4408264160156,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94968605041504,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4788818359375,0.0,0.0,0.0001005732774501,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059080459526,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1331481933594,0.0,0.0,7.822369661880657e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139404296875,0.0,0.0,0.0001059086207533,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164306640625,0.0,0.0,0.0005023821722716,291.1552429199219,294.1499938964844,273.5164489746094,270.8913879394531,280.8106384277344,273.46466064453125,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911494255065918,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4788818359375,0.0,0.0,0.0001005732774501,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059080459526,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1331481933594,0.0,0.0,7.822369661880657e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139404296875,0.0,0.0,0.0001059086207533,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164306640625,0.0,0.0,0.0005023821722716,291.1552429199219,294.1499938964844,273.5164489746094,270.8913879394531,280.8106384277344,273.46466064453125,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911494255065918,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.43463134765625,0.0,0.0,0.0001006094607873,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001059461574186,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0935363769531,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8772277832031,0.0,0.0,0.0001059467249433,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0005025629652664,291.1553039550781,294.1499938964844,273.5723876953125,270.9340209960937,280.6727600097656,273.5032653808594,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871315002441406,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.43463134765625,0.0,0.0,0.0001006094607873,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001059461574186,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0935363769531,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8772277832031,0.0,0.0,0.0001059467249433,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0005025629652664,291.1553039550781,294.1499938964844,273.5723876953125,270.9340209960937,280.6727600097656,273.5032653808594,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871315002441406,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4127197265625,0.0,0.0,0.0001006272141239,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001059648566297,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07391357421875,0.0,0.0,7.826564979040995e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8590393066406,0.0,0.0,0.0001059654241544,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654968261719,0.0,0.0,0.0005026516737416,291.1553039550781,294.1499938964844,273.6009216308594,270.95574951171875,280.6051940917969,273.5260925292969,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850616455078123,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3909606933594,0.0,0.0,0.0001006447273539,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001059833011822,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0544128417969,0.0,0.0,7.82792703830637e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84100341796875,0.0,0.0,0.000105983861431,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,0.0005027391598559,291.15533447265625,294.1499938964844,273.6296691894531,270.9776916503906,280.5385437011719,273.550537109375,291.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829586029052734,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0001006789898383,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.000106019389932,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0157775878906,0.0,0.0,7.830592221580446e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052062988281,0.0,0.0,0.0001060199429048,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.615478515625,0.0,0.0,0.0005029103485867,291.15533447265625,294.1499938964844,273.68768310546875,271.0218811035156,280.4079284667969,273.6028137207031,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786751747131348,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0001006789898383,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.000106019389932,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0157775878906,0.0,0.0,7.830592221580446e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052062988281,0.0,0.0,0.0001060199429048,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.615478515625,0.0,0.0,0.0005029103485867,291.15533447265625,294.1499938964844,273.68768310546875,271.0218811035156,280.4079284667969,273.6028137207031,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786751747131348,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.325439453125,0.0,0.0,0.000100696554,292.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001060378854162,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99566650390625,0.0,0.0,7.831957918824628e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865905761719,0.0,0.0,0.000106038438389,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59820556640625,0.0,0.0,0.0005029980675317,291.15533447265625,294.1499938964844,273.7182312011719,271.045166015625,280.3407592773437,273.63153076171875,291.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729552013799,1.4395122427401933e-08,0.00107294076588,-0.0367476269602775,0.0,0.0,0.0,-0.0119490874931216,60.0,-12.763954162597656,-0.0,-7.849153149663834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052673339844,0.0,0.0,0.000100712168205,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001060543290805,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,7.833172276150435e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7698669433594,0.0,0.0,0.0001060548747773,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5826721191406,0.0,0.0,0.0005030760657973,291.15533447265625,294.1499938964844,273.7458190917969,271.0661926269531,280.28082275390625,273.6579895019531,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743231773376465,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26324462890625,0.0,0.0,0.0001007441678666,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001060880385921,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399719238281,0.0,0.0,7.835661381250247e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349853515625,0.0,0.0,0.0001060885770129,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55029296875,0.0,0.0,0.0005032359622418,291.1553039550781,294.1499938964844,273.8035888671875,271.1101989746094,280.1572265625,273.714599609375,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69946002960205,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26324462890625,0.0,0.0,0.0001007441678666,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001060880385921,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399719238281,0.0,0.0,7.835661381250247e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349853515625,0.0,0.0,0.0001060885770129,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55029296875,0.0,0.0,0.0005032359622418,291.1553039550781,294.1499938964844,273.8035888671875,271.1101989746094,280.1572265625,273.714599609375,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69946002960205,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22174072265625,0.0,0.0,0.0001007749087875,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061204093275,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027709960937,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005310058594,0.0,0.0,0.0001061209404724,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.518310546875,0.0,0.0,0.000503389572259,291.1552734375,294.1499938964844,273.8603820800781,271.1534729003906,280.0370178222656,273.7716369628906,291.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655863761901855,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22174072265625,0.0,0.0,0.0001007749087875,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061204093275,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027709960937,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005310058594,0.0,0.0,0.0001061209404724,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.518310546875,0.0,0.0,0.000503389572259,291.1552734375,294.1499938964844,273.8603820800781,271.1534729003906,280.0370178222656,273.7716369628906,291.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655863761901855,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.201171875,0.0,0.0,0.0001007897808449,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061360744643,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88433837890625,0.0,0.0,7.839208410587162e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834411621094,0.0,0.0,0.0001061366056092,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50244140625,0.0,0.0,0.0005034638452343,291.1552124023437,294.1499938964844,273.8882141113281,271.1746826171875,279.9781799316406,273.800048828125,291.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634263038635254,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
