time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1807556152344,0.0,0.0,0.0001008043036563,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061513685272,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660583496094,0.0,0.0,7.840338366804644e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66650390625,0.0,0.0,0.0001061518996721,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866943359375,0.0,0.0,0.0005035364301875,291.1551818847656,294.1499938964844,273.91558837890625,271.1955261230469,279.9201354980469,273.8282775878906,291.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612866401672363,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0001008322724374,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061808288795,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82977294921875,0.0,0.0,7.842513150535524e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329040527344,0.0,0.0,0.0001061813454725,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555053710937,0.0,0.0,0.0005036761285737,291.1550598144531,294.1499938964844,273.9687194824219,271.2359619140625,279.80645751953125,273.8838195800781,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570895195007324,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0001008322724374,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061808288795,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82977294921875,0.0,0.0,7.842513150535524e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329040527344,0.0,0.0,0.0001061813454725,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555053710937,0.0,0.0,0.0005036761285737,291.1550598144531,294.1499938964844,273.9687194824219,271.2359619140625,279.80645751953125,273.8838195800781,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570895195007324,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,0.0001008587278192,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001062086957972,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939758300781,0.0,0.0,7.844570791348815e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997009277344,0.0,0.0,0.0001062092051142,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,0.0005038083181716,291.1549377441406,294.1499938964844,274.0191345214844,271.2743835449219,279.6959228515625,273.9376220703125,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530370712280272,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,0.0001008587278192,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001062086957972,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939758300781,0.0,0.0,7.844570791348815e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997009277344,0.0,0.0,0.0001062092051142,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,0.0005038083181716,291.1549377441406,294.1499938964844,274.0191345214844,271.2743835449219,279.6959228515625,273.9376220703125,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530370712280272,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0608825683594,0.0,0.0,0.0001008835897664,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001062348819687,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.75860595703125,0.0,0.0,7.846504740882665e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,0.0001062353912857,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.00050393253332,291.1547546386719,294.1499938964844,274.0663146972656,271.310302734375,279.58837890625,273.98907470703125,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49171543121338,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0608825683594,0.0,0.0,0.0001008835897664,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001062348819687,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.75860595703125,0.0,0.0,7.846504740882665e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,0.0001062353912857,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.00050393253332,291.1547546386719,294.1499938964844,274.0663146972656,271.310302734375,279.58837890625,273.98907470703125,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49171543121338,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,0.0001009067855193,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062593146343,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,7.848309178370982e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345764160156,0.0,0.0,0.0001062598093994,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,0.0005040484247729,291.1545715332031,294.1499938964844,274.1096496582031,271.34332275390625,279.48370361328125,274.0375671386719,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455352783203123,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,0.0001009067855193,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062593146343,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,7.848309178370982e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345764160156,0.0,0.0,0.0001062598093994,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,0.0005040484247729,291.1545715332031,294.1499938964844,274.1096496582031,271.34332275390625,279.48370361328125,274.0375671386719,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455352783203123,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00262451171875,0.0,0.0,0.0001009177285595,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001062708397512,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.0,0.0,7.849160465411842e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185546875,0.0,0.0,0.0001062713345163,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0005041031399741,291.1544494628906,294.1499938964844,274.12969970703125,271.3586120605469,279.4324035644531,274.0605163574219,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43816089630127,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9834289550781,0.0,0.0,0.0001009282277664,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001062818992068,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891784667969,0.0,0.0,7.849976827856153e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025939941406,0.0,0.0,0.0001062823866959,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0005041555850766,291.1543273925781,294.1499938964844,274.1485595703125,271.3729858398437,279.3818054199219,274.0824890136719,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421700477600098,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,0.0001009478437481,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001063025556504,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551208496094,0.0,0.0,7.851501868572086e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001063030431396,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0005042535485699,291.154052734375,294.1499938964844,274.1825256347656,271.39892578125,279.2825012207031,274.1233215332031,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391180992126465,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,0.0001009478437481,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001063025556504,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551208496094,0.0,0.0,7.851501868572086e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001063030431396,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0005042535485699,291.154052734375,294.1499938964844,274.1825256347656,271.39892578125,279.2825012207031,274.1233215332031,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391180992126465,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.90789794921875,0.0,0.0,0.0001009655534289,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001063212112057,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214599609375,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001063216914189,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,0.0005043420824222,291.1537780761719,294.1499938964844,274.2109680175781,271.4206848144531,279.1856689453125,274.1594543457031,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364213943481444,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.90789794921875,0.0,0.0,0.0001009655534289,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001063212112057,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214599609375,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001063216914189,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,0.0005043420824222,291.1537780761719,294.1499938964844,274.2109680175781,271.4206848144531,279.1856689453125,274.1594543457031,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364213943481444,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.870849609375,0.0,0.0,0.0001009812840493,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001063377858372,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882263183594,0.0,0.0,7.854103023419157e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,0.0001063382587744,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0005044206627644,291.1534118652344,294.1499938964844,274.2332763671875,271.43780517578125,279.0911560058594,274.1903381347656,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341206550598145,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.870849609375,0.0,0.0,0.0001009812840493,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001063377858372,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882263183594,0.0,0.0,7.854103023419157e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,0.0001063382587744,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0005044206627644,291.1534118652344,294.1499938964844,274.2332763671875,271.43780517578125,279.0911560058594,274.1903381347656,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341206550598145,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.834228515625,0.0,0.0,0.0001009949628496,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001063521922333,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.555419921875,0.0,0.0,7.85516676842235e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,0.0001063526578946,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0005044889985583,291.1530456542969,294.1499938964844,274.2489013671875,271.44989013671875,278.998779296875,274.21539306640625,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32259464263916,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.834228515625,0.0,0.0,0.0001009949628496,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001063521922333,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.555419921875,0.0,0.0,7.85516676842235e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,0.0001063526578946,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0005044889985583,291.1530456542969,294.1499938964844,274.2489013671875,271.44989013671875,278.998779296875,274.21539306640625,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32259464263916,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81610107421875,0.0,0.0,0.0001010010164463,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063585659721,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391540527344,0.0,0.0,7.855637522879988e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0001063590316334,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.000504519266542,291.15283203125,294.1499938964844,274.2540283203125,271.45391845703125,278.9533386230469,274.2255554199219,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31506633758545,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.798095703125,0.0,0.0,0.0001010065243463,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001063643649104,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229797363281,0.0,0.0,7.856066076783463e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0001063648305716,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19140625,0.0,0.0,0.0005045467405579,291.1526184082031,294.1499938964844,274.2572937011719,271.45654296875,278.90838623046875,274.2340393066406,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308791160583496,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76239013671875,0.0,0.0,0.0001010158812277,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001063742311089,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,7.856793672544882e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0001063746822183,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0005045935395173,291.15216064453125,294.1499938964844,274.2578430175781,271.457275390625,278.8197937011719,274.2456970214844,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300212860107422,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76239013671875,0.0,0.0,0.0001010158812277,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001063742311089,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,7.856793672544882e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0001063746822183,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0005045935395173,291.15216064453125,294.1499938964844,274.2578430175781,271.457275390625,278.8197937011719,274.2456970214844,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300212860107422,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72711181640625,0.0,0.0,0.0001010229752864,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001063817035173,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593200683594,0.0,0.0,7.857345190132037e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001063821473508,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0005046289879828,291.15167236328125,294.1499938964844,274.25,271.45166015625,278.7327880859375,274.2497863769531,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.29727840423584,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72711181640625,0.0,0.0,0.0001010229752864,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001063817035173,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593200683594,0.0,0.0,7.857345190132037e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001063821473508,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0005046289879828,291.15167236328125,294.1499938964844,274.25,271.45166015625,278.7327880859375,274.2497863769531,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.29727840423584,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,0.0001010146952467,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001063729869201,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.0,0.0,7.856701267883182e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001063734307535,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0005045876605436,291.151123046875,294.1499938964844,274.2375793457031,271.4430236816406,278.64727783203125,274.24664306640625,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298554420471191,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,0.0001010146952467,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001063729869201,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.0,0.0,7.856701267883182e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001063734307535,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0005045876605436,291.151123046875,294.1499938964844,274.2375793457031,271.4430236816406,278.64727783203125,274.24664306640625,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298554420471191,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65789794921875,0.0,0.0,0.0001009791667456,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.000106335581222,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,7.853937859181315e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001063360177795,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0005044101853854,291.1505432128906,294.1499938964844,274.2248229980469,271.4349365234375,278.5631408691406,274.2389221191406,290.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298738479614258,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65789794921875,0.0,0.0,0.0001009791667456,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.000106335581222,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,7.853937859181315e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001063360177795,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0005044101853854,291.1505432128906,294.1499938964844,274.2248229980469,271.4349365234375,278.5631408691406,274.2389221191406,290.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298738479614258,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.640869140625,0.0,0.0,0.0001009518600767,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001063068266375,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,7.851814007153735e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.000106307255919,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0005042738048359,291.1502380371094,294.1499938964844,274.2182922363281,271.4310607910156,278.5216064453125,274.2340393066406,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297815322875977,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239318847656,0.0,0.0,0.0001009185798466,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001062717856257,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.849225221434608e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,0.0001062722149072,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.0005041075637564,291.14990234375,294.1499938964844,274.2117004394531,271.4273376464844,278.4804077148437,274.22869873046875,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296202659606934,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5904235839844,0.0,0.0,0.0001008352701319,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001061840594047,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.842745981179178e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001061844814103,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0005036914371885,291.14923095703125,294.1499938964844,274.1982421875,271.42022705078125,278.3990478515625,274.2170715332031,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.29101848602295,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5904235839844,0.0,0.0,0.0001008352701319,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001061840594047,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.842745981179178e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001061844814103,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0005036914371885,291.14923095703125,294.1499938964844,274.1982421875,271.42022705078125,278.3990478515625,274.2170715332031,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.29101848602295,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55731201171875,0.0,0.0,0.0001007316823233,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060749855241,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.834689313312992e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001060754002537,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0005031740292906,291.14849853515625,294.1499938964844,274.1844177246094,271.4136047363281,278.3190612792969,274.2045288085937,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756758590098e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-12.28343677520752,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55731201171875,0.0,0.0,0.0001007316823233,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060749855241,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.834689313312992e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001060754002537,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0005031740292906,291.14849853515625,294.1499938964844,274.1844177246094,271.4136047363281,278.3190612792969,274.2045288085937,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756758590098e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-12.28343677520752,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246887207031,0.0,0.0,0.0001006103557301,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001059472197084,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,7.825252396287397e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.000105947634438,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0005025680293329,291.1477355957031,294.1499938964844,274.1702575683594,271.4073791503906,278.24041748046875,274.19140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27375316619873,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246887207031,0.0,0.0,0.0001006103557301,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001059472197084,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,7.825252396287397e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.000105947634438,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0005025680293329,291.1477355957031,294.1499938964844,274.1702575683594,271.4073791503906,278.24041748046875,274.19140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27375316619873,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924621582031,0.0,0.0,0.0001004739315249,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001058035632013,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001058039706549,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0005018865340389,291.1469421386719,294.1499938964844,274.1557922363281,271.4015808105469,278.1630859375,274.1778259277344,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262276649475098,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924621582031,0.0,0.0,0.0001004739315249,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001058035632013,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001058039706549,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0005018865340389,291.1469421386719,294.1499938964844,274.1557922363281,271.4015808105469,278.1630859375,274.1778259277344,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262276649475098,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
