time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765014648437,0.0,0.0,0.0001004008663585,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001057266345014,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,7.808959344401956e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001057270346791,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0005015216302126,291.1465148925781,294.1499938964844,274.1484375,271.3988342285156,278.1249084472656,274.1708984375,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255959510803224,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,0.0001003251090878,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001056468609021,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,7.80306727392599e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0001056472610798,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000501143222209,291.1460876464844,294.1499938964844,274.1409912109375,271.39617919921875,278.0870666503906,274.1639099121094,290.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249319076538086,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293212890625,0.0,0.0,0.0001001668206299,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001054801759892,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,7.79075562604703e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001054805688909,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0005003525293432,291.1451721191406,294.1499938964844,274.1258850097656,271.39111328125,278.0122985839844,274.1496276855469,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.235237121582031,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293212890625,0.0,0.0,0.0001001668206299,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001054801759892,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,7.79075562604703e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001054805688909,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0005003525293432,291.1451721191406,294.1499938964844,274.1258850097656,271.39111328125,278.0122985839844,274.1496276855469,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.235237121582031,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,0.0001000017509795,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001053063533618,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,7.777916471241042e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001053067389875,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0004995280178263,291.14422607421875,294.1499938964844,274.1105041503906,271.3863830566406,277.93878173828125,274.1351013183594,290.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220337867736816,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,0.0001000017509795,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001053063533618,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,7.777916471241042e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0001053067389875,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0004995280178263,291.14422607421875,294.1499938964844,274.1105041503906,271.3863830566406,277.93878173828125,274.1351013183594,290.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220337867736816,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36785888671875,0.0,0.0,9.983278869185595e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001051284343702,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,7.764775364194065e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,0.00010512881272,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582763671875,0.0,0.0,0.0004986840067431,291.1432189941406,294.1499938964844,274.09478759765625,271.3819885253906,277.8664855957031,274.1202697753906,290.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20497703552246,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36785888671875,0.0,0.0,9.983278869185595e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001051284343702,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,7.764775364194065e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,0.00010512881272,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582763671875,0.0,0.0,0.0004986840067431,291.1432189941406,294.1499938964844,274.09478759765625,271.3819885253906,277.8664855957031,274.1202697753906,290.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20497703552246,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,9.966262587113306e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,7.751539669698104e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0001049496204359,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,0.0004978340584784,291.1421813964844,294.1499938964844,274.07879638671875,271.3778686523437,277.7953491210937,274.10516357421875,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189480781555176,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,9.966262587113306e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,7.751539669698104e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0001049496204359,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,0.0004978340584784,291.1421813964844,294.1499938964844,274.07879638671875,271.3778686523437,277.7953491210937,274.10516357421875,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189480781555176,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.957790462067352e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001048600315698,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,7.7449505624827e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001048604026436,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,0.0004974108305759,291.1416320800781,294.1499938964844,274.0707092285156,271.3758850097656,277.7602233886719,274.0975341796875,290.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999552545522874e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.011257248930633,60.0,-12.181782722473145,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,9.9493823654484e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001047714977175,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,7.738410931779072e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001047718687914,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8117980957031,0.0,0.0,0.0004969908623024,291.1410827636719,294.1499938964844,274.0625305175781,271.3739929199219,277.72540283203125,274.0898132324219,290.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.17416763305664,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,9.932876855600624e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001045976896421,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,7.725573232164606e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001045980534399,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890014648437,0.0,0.0,0.0004961664089933,291.1399230957031,294.1499938964844,274.0459899902344,271.370361328125,277.65655517578125,274.0741882324219,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15933322906494,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,9.932876855600624e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001045976896421,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,7.725573232164606e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001045980534399,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890014648437,0.0,0.0,0.0004961664089933,291.1399230957031,294.1499938964844,274.0459899902344,271.370361328125,277.65655517578125,274.0741882324219,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15933322906494,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.916958515532316e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001044300661305,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,7.713192462688312e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001044304299284,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0004953712923452,291.13873291015625,294.1499938964844,274.0291748046875,271.366943359375,277.5888061523437,274.0583190917969,290.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145252227783203,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.916958515532316e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001044300661305,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,7.713192462688312e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001044304299284,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0004953712923452,291.13873291015625,294.1499938964844,274.0291748046875,271.366943359375,277.5888061523437,274.0583190917969,290.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145252227783203,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,9.90181288216263e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001042705771396,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049133300781,0.0,0.0,7.701411959715188e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0001042709336616,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,0.0004946147091686,291.1374816894531,294.1499938964844,274.0120849609375,271.3637084960937,277.5221252441406,274.04217529296875,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.13216781616211,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,9.90181288216263e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001042705771396,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049133300781,0.0,0.0,7.701411959715188e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0001042709336616,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,0.0004946147091686,291.1374816894531,294.1499938964844,274.0120849609375,271.3637084960937,277.5221252441406,274.04217529296875,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.13216781616211,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,9.887594933388756e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001041208597598,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,7.690353959333152e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001041212090058,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0004939045174978,291.1361999511719,294.1499938964844,273.9947814941406,271.3606262207031,277.4565124511719,274.0257873535156,290.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124709236616129e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.120294570922852,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,9.887594933388756e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001041208597598,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,7.690353959333152e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001041212090058,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0004939045174978,291.1361999511719,294.1499938964844,273.9947814941406,271.3606262207031,277.4565124511719,274.0257873535156,290.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124709236616129e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.120294570922852,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,9.88089304883033e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001040502902469,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,7.68514146329835e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,0.0001040506394929,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0004935697652399,291.1355285644531,294.1499938964844,273.98602294921875,271.3591613769531,277.4241027832031,274.0174865722656,290.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528260609135,1.2041186714384366e-08,0.00105281395372,-0.0305895656347274,0.0,0.0,0.0,-0.010782147757709,60.0,-12.11489963531494,-0.0,-7.557400039104324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.87443490885198e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000103982289147,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545288085937,0.0,0.0,7.68011886975728e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001039826311171,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0004932471783831,291.13482666015625,294.1499938964844,273.9772033691406,271.3576965332031,277.3919372558594,274.0091552734375,290.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.196069909781272e-08,0.0010521257063373,-0.0303789395838975,0.0,0.0,0.0,-0.0107422461733222,60.0,-12.10982894897461,-0.0,-7.547522073991787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,9.862412116490304e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001038556802086,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297790527344,0.0,0.0,7.67076708143577e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001038560149027,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792297363281,0.0,0.0,0.0004926466499455,291.1334228515625,294.1499938964844,273.9593811035156,271.3548889160156,277.3282775878906,273.99224853515625,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810846523019336e-08,0.0010508444393053,-0.0299867857247591,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.10079288482666,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,9.862412116490304e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001038556802086,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297790527344,0.0,0.0,7.67076708143577e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001038560149027,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792297363281,0.0,0.0,0.0004926466499455,291.1334228515625,294.1499938964844,273.9593811035156,271.3548889160156,277.3282775878906,273.99224853515625,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810846523019336e-08,0.0010508444393053,-0.0299867857247591,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.10079288482666,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.851625509327278e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001037420952343,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,7.662377174710855e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752380371094,0.0,0.0,0.0001037424299283,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65802001953125,0.0,0.0,0.0004921078216284,291.1319885253906,294.1499938964844,273.9413452148437,271.3521423339844,277.2654724121094,273.9751281738281,290.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093307495117188,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.851625509327278e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001037420952343,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,7.662377174710855e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752380371094,0.0,0.0,0.0001037424299283,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65802001953125,0.0,0.0,0.0004921078216284,291.1319885253906,294.1499938964844,273.9413452148437,271.3521423339844,277.2654724121094,273.9751281738281,290.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093307495117188,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.84211583272554e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001036419562296,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,7.654981163796037e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0001036422909237,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0004916328471153,291.1304931640625,294.1499938964844,273.923095703125,271.3494873046875,277.2035522460937,273.9577331542969,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087557792663574,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.84211583272554e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001036419562296,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,7.654981163796037e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0001036422909237,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0004916328471153,291.1304931640625,294.1499938964844,273.923095703125,271.3494873046875,277.2035522460937,273.9577331542969,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087557792663574,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.8339281976223e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001035557434079,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.000103556070826,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,0.0004912238800898,291.1289367675781,294.1499938964844,273.9046325683594,271.34686279296875,277.1424865722656,273.9400939941406,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08356475830078,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.8339281976223e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001035557434079,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.000103556070826,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,0.0004912238800898,291.1289367675781,294.1499938964844,273.9046325683594,271.34686279296875,277.1424865722656,273.9400939941406,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08356475830078,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.830341878114268e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001035179811879,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454284667969,0.0,0.0,7.645823643542826e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,0.0001035183086059,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0004910447169095,291.1281433105469,294.1499938964844,273.89532470703125,271.3455505371094,277.1123046875,273.9311828613281,290.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082269668579102,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,9.82711062533781e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001034839515341,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83367919921875,0.0,0.0,7.643310527782887e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,0.0001034842716762,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,0.0004908833070658,291.1273498535156,294.1499938964844,273.8859558105469,271.34423828125,277.08233642578125,273.9222106933594,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08143424987793,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,9.821661660680547e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001034265806083,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103332519531,0.0,0.0,7.639072282472625e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,0.0001034268934745,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756530761719,0.0,0.0,0.0004906111280433,291.1257019042969,294.1499938964844,273.8670654296875,271.34161376953125,277.0229797363281,273.904052734375,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.0810546875,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,9.821661660680547e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001034265806083,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103332519531,0.0,0.0,7.639072282472625e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,0.0001034268934745,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756530761719,0.0,0.0,0.0004906111280433,291.1257019042969,294.1499938964844,273.8670654296875,271.34161376953125,277.0229797363281,273.904052734375,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.0810546875,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794006347656,0.0,0.0,9.817660611588508e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001033844528137,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872314453125,0.0,0.0,7.635960355401039e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001033847584039,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0004904113011434,291.1239929199219,294.1499938964844,273.8479919433594,271.3389587402344,276.9643859863281,273.8856506347656,290.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082520484924316,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794006347656,0.0,0.0,9.817660611588508e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001033844528137,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872314453125,0.0,0.0,7.635960355401039e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001033847584039,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0004904113011434,291.1239929199219,294.1499938964844,273.8479919433594,271.3389587402344,276.9643859863281,273.8856506347656,290.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082520484924316,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,9.8151525889989e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001033580410876,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.764404296875,0.0,0.0,7.634009671164677e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441345214844,0.0,0.0,0.0001033583466778,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,0.0004902860382571,291.1222229003906,294.1499938964844,273.8287353515625,271.3362731933594,276.90655517578125,273.86700439453125,290.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085938453674316,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,9.8151525889989e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001033580410876,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.764404296875,0.0,0.0,7.634009671164677e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441345214844,0.0,0.0,0.0001033583466778,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,0.0004902860382571,291.1222229003906,294.1499938964844,273.8287353515625,271.3362731933594,276.90655517578125,273.86700439453125,290.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085938453674316,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,9.814211080083624e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001033481239574,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,7.633276982232928e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0001033484295476,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5161437988281,0.0,0.0,0.0004902390064671,291.1203918457031,294.1499938964844,273.8092956542969,271.33349609375,276.84942626953125,273.84814453125,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091364860534668,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
