time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,9.814211080083624e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001033481239574,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,7.633276982232928e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0001033484295476,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5161437988281,0.0,0.0,0.0004902390064671,291.1203918457031,294.1499938964844,273.8092956542969,271.33349609375,276.84942626953125,273.84814453125,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091364860534668,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,9.814370423555374e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001033498047036,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,7.63340067351237e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126708984375,0.0,0.0,0.0001033501102938,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50640869140625,0.0,0.0,0.0004902469809167,291.1194763183594,294.1499938964844,273.7995300292969,271.3320617675781,276.8211364746094,273.8385925292969,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.0284192655235528,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.094897270202637,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,9.81495759333484e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001033559965435,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7194519042969,0.0,0.0,7.633858331246302e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001033562948578,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0004902763757854,291.1185302734375,294.1499938964844,273.7897033691406,271.33062744140625,276.79302978515625,273.8289794921875,290.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214002267108e-08,0.001045785145834,-0.0284383855760097,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.09898281097412,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,9.817443060455844e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.000103382175439,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.63579155318439e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.0001033824664773,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0004904005327261,291.1166076660156,294.1499938964844,273.7699279785156,271.3276062011719,276.7372741699219,273.8096008300781,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108701705932615,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,9.817443060455844e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.000103382175439,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.63579155318439e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.0001033824664773,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0004904005327261,291.1166076660156,294.1499938964844,273.7699279785156,271.3276062011719,276.7372741699219,273.8096008300781,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108701705932615,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553771972656,0.0,0.0,9.8218944913242e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001034290471579,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,7.639252726221457e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0001034293381962,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0004906228277832,291.1146240234375,294.1499938964844,273.75,271.324462890625,276.6821594238281,273.7899780273437,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120869636535645,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553771972656,0.0,0.0,9.8218944913242e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001034290471579,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,7.639252726221457e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0001034293381962,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0004906228277832,291.1146240234375,294.1499938964844,273.75,271.324462890625,276.6821594238281,273.7899780273437,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120869636535645,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,9.82823985395953e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001034958695527,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.000103496160591,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0004909398267045,291.11260986328125,294.1499938964844,273.7300109863281,271.3215026855469,276.6276550292969,273.7701110839844,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135527610778809,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,9.82823985395953e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001034958695527,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.000103496160591,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0004909398267045,291.11260986328125,294.1499938964844,273.7300109863281,271.3215026855469,276.6276550292969,273.7701110839844,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135527610778809,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,9.836280514718963e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001035805398714,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209655761719,0.0,0.0,0.0001035808309097,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0004913415177725,291.1105041503906,294.1499938964844,273.7099914550781,271.3190002441406,276.5737609863281,273.75006103515625,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152433395385742,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,9.836280514718963e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001035805398714,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209655761719,0.0,0.0,0.0001035808309097,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0004913415177725,291.1105041503906,294.1499938964844,273.7099914550781,271.3190002441406,276.5737609863281,273.75006103515625,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152433395385742,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.795654296875,0.0,0.0,9.840942948358132e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001036296380334,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,7.654068031115457e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0001036299217958,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,0.0004915744066238,291.1094665527344,294.1499938964844,273.70001220703125,271.3179016113281,276.5470275878906,273.739990234375,290.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542806710451714e-08,0.0010485518723726,-0.0292853079736232,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.16171646118164,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,9.846017201198264e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001036830799421,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,7.658015238121152e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0001036833637044,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,0.0004918279009871,291.1083679199219,294.1499938964844,273.69000244140625,271.3169250488281,276.5204772949219,273.7298889160156,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606018368581772e-08,0.0010490922722965,-0.0294507406651973,0.0,0.0,0.0,-0.0105664124712347,60.0,-12.171530723571776,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,9.852625953499228e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001037526817526,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59814453125,0.0,0.0,7.663155702175573e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.000103752958239,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0004921580548398,291.1070556640625,294.1499938964844,273.6780090332031,271.3158569335937,276.48876953125,273.7177124023437,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688341849946935e-08,0.0010497961193323,-0.0296661872416734,0.0,0.0,0.0,-0.010607223957777,60.0,-12.183931350708008,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,9.857367695076392e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001038026093738,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896911621094,0.0,0.0,7.66684315749444e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.0001038028858602,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837890625,0.0,0.0,0.000492394901812,291.1061706542969,294.1499938964844,273.6700134277344,271.3152160644531,276.4677124023437,273.7095642089844,290.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19257640838623,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373352050781,0.0,0.0,9.87039675237611e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001039398121065,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0001039400885929,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,0.0004930457216687,291.1039123535156,294.1499938964844,273.6499938964844,271.3138732910156,276.4154968261719,273.6891784667969,290.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21573543548584,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373352050781,0.0,0.0,9.87039675237611e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001039398121065,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0001039400885929,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,0.0004930457216687,291.1039123535156,294.1499938964844,273.6499938964844,271.3138732910156,276.4154968261719,273.6891784667969,290.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21573543548584,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,9.885081090033054e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001040944480337,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,7.688398181926459e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001040947245201,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0004937792546115,291.1015930175781,294.1499938964844,273.6300048828125,271.31280517578125,276.3638000488281,273.668701171875,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24098300933838,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,9.885081090033054e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001040944480337,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479736328125,0.0,0.0,7.688398181926459e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001040947245201,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0004937792546115,291.1015930175781,294.1499938964844,273.6300048828125,271.31280517578125,276.3638000488281,273.668701171875,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24098300933838,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915588378906,0.0,0.0,9.901424346026032e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001042665535351,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,0.0001042668227455,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.0004945956752635,291.0992126464844,294.1499938964844,273.6099853515625,271.3119812011719,276.3126220703125,273.64813232421875,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268309593200684,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915588378906,0.0,0.0,9.901424346026032e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001042665535351,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,0.0001042668227455,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.0004945956752635,291.0992126464844,294.1499938964844,273.6099853515625,271.3119812011719,276.3126220703125,273.64813232421875,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268309593200684,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,9.910234075505286e-05,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001043593292706,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171203613281,0.0,0.0,7.707961776759475e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.000104359598481,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,0.00049503572518,291.0980224609375,294.1499938964844,273.6000061035156,271.3116455078125,276.2872314453125,273.6378173828125,290.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.28278923034668,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689758300781,0.0,0.0,9.919453441398218e-05,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001044564123731,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,7.715132232988253e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.0001044566743075,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,0.0004954962641932,291.0967712402344,294.1499938964844,273.5899963378906,271.3113708496094,276.261962890625,273.62750244140625,290.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.297796249389648,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,9.939107985701412e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001046633842634,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0001046636461978,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,0.0004964780528098,291.09429931640625,294.1499938964844,273.57000732421875,271.3109130859375,276.2117614746094,273.6068420410156,290.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329256057739258,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,9.939107985701412e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001046633842634,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0001046636461978,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,0.0004964780528098,291.09429931640625,294.1499938964844,273.57000732421875,271.3109130859375,276.2117614746094,273.6068420410156,290.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329256057739258,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243591308594,0.0,0.0,9.960455645341426e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001048881895258,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,7.747022755211219e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0001048884441843,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0004975444171577,291.0917358398437,294.1499938964844,273.54998779296875,271.3105773925781,276.1620178222656,273.58612060546875,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362850189208984,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243591308594,0.0,0.0,9.960455645341426e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001048881895258,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,7.747022755211219e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0001048884441843,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0004975444171577,291.0917358398437,294.1499938964844,273.54998779296875,271.3105773925781,276.1620178222656,273.58612060546875,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362850189208984,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,9.983472409658134e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001051305662258,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,7.764924521325156e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0001051308208843,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588195800781,0.0,0.0,0.0004986941348761,291.089111328125,294.1499938964844,273.5299987792969,271.3103332519531,276.1127319335937,273.5653686523437,290.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398569107055664,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,9.983472409658134e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001051305662258,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,7.764924521325156e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0001051308208843,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588195800781,0.0,0.0,0.0004986941348761,291.089111328125,294.1499938964844,273.5299987792969,271.3103332519531,276.1127319335937,273.5653686523437,290.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398569107055664,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.000100081495475,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.000105390434328,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,7.784118497511372e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.0001053906889865,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414855957031,0.0,0.0,0.0004999268567189,291.08642578125,294.1499938964844,273.510009765625,271.31011962890625,276.0638732910156,273.5445861816406,290.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436394691467283,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.000100081495475,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.000105390434328,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,7.784118497511372e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.0001053906889865,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414855957031,0.0,0.0,0.0004999268567189,291.08642578125,294.1499938964844,273.510009765625,271.31011962890625,276.0638732910156,273.5445861816406,290.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436394691467283,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,0.0001002111966954,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001055270186043,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,7.794205885147676e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001055272732628,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,0.0005005747661925,291.0850524902344,294.1499938964844,273.5,271.3099975585937,276.03961181640625,273.5341796875,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.45612621307373,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001003449360723,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001056678520399,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4070129394531,0.0,0.0,7.804607594152912e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108825683594,0.0,0.0,0.0001056680994224,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,0.0005012427573092,291.08367919921875,294.1499938964844,273.489990234375,271.30987548828125,276.01544189453125,273.52374267578125,290.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.47638702392578,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001006240781862,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001059618007275,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,7.826319051673636e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,0.000105962055386,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.000502637180034,291.08087158203125,294.1499938964844,273.4700012207031,271.3096008300781,275.9674072265625,273.5029296875,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518319129943848,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001006240781862,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001059618007275,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,7.826319051673636e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,0.000105962055386,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.000502637180034,291.08087158203125,294.1499938964844,273.4700012207031,271.3096008300781,275.9674072265625,273.5029296875,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518319129943848,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0001009191691991,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001062725496012,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,7.849270332371816e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0001062727969838,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,0.000504111230839,291.0780029296875,294.1499938964844,273.45001220703125,271.3092346191406,275.9197998046875,273.4820556640625,290.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562313079833984,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0001009191691991,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001062725496012,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,7.849270332371816e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0001062727969838,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,0.000504111230839,291.0780029296875,294.1499938964844,273.45001220703125,271.3092346191406,275.9197998046875,273.4820556640625,290.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562313079833984,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.000101229379652,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001065992255462,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0001065994656528,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0005056608351878,291.0750732421875,294.1499938964844,273.42999267578125,271.3087158203125,275.8725280761719,273.4612121582031,290.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60828971862793,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.000101229379652,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001065992255462,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0001065994656528,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0005056608351878,291.0750732421875,294.1499938964844,273.42999267578125,271.3087158203125,275.8725280761719,273.4612121582031,290.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60828971862793,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
