time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768780,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47320556640625,0.0,0.0,0.0001015539091895,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001069409627234,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.898638432379812e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.00010694120283,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0005072818603366,291.07208251953125,294.1499938964844,273.4100036621094,271.3080444335937,275.8256530761719,273.4403381347656,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656150817871094,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47320556640625,0.0,0.0,0.0001015539091895,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001069409627234,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.898638432379812e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.00010694120283,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0005072818603366,291.07208251953125,294.1499938964844,273.4100036621094,271.3080444335937,275.8256530761719,273.4403381347656,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656150817871094,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.0001017213071463,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001071172446245,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199462890625,0.0,0.0,7.911658758530393e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.0001071174847311,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,0.000508118129801,291.070556640625,294.1499938964844,273.3999938964844,271.3076171875,275.8023681640625,273.429931640625,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.680780410766602,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001018919283524,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001072969171218,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,7.924929377622902e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0001072971572284,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.0,0.0005089703481644,291.0690002441406,294.1499938964844,273.3900146484375,271.30712890625,275.7791442871094,273.41949462890625,290.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.705854415893556,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001022414144244,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001076649423339,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,0.0001076651824405,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,0.0005107161705382,291.0658569335937,294.1499938964844,273.3699951171875,271.30596923828125,275.7330017089844,273.3986511230469,290.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757058143615724,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001022414144244,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001076649423339,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,0.0001076651824405,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,0.0005107161705382,291.0658569335937,294.1499938964844,273.3699951171875,271.30596923828125,275.7330017089844,273.3986511230469,290.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757058143615724,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,0.000102601465187,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001080440924852,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,7.9801153333392e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0001080443325918,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0005125146708451,291.0626525878906,294.1499938964844,273.3500061035156,271.3045349121094,275.6871643066406,273.3778381347656,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809741973876951,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,0.000102601465187,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001080440924852,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,7.9801153333392e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0001080443325918,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0005125146708451,291.0626525878906,294.1499938964844,273.3500061035156,271.3045349121094,275.6871643066406,273.3778381347656,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809741973876951,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.0001029698541969,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001084320319932,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,8.008768054423854e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675720214844,0.0,0.0,0.0001084322575479,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0005143548478372,291.05938720703125,294.1499938964844,273.3299865722656,271.302734375,275.6416931152344,273.3570251464844,290.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224476067667638e-08,0.0010971315205097,-0.0441439114511013,0.0,0.0,0.0,-0.0133517049252986,60.0,-12.863679885864258,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.0001029698541969,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001084320319932,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,8.008768054423854e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675720214844,0.0,0.0,0.0001084322575479,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0005143548478372,291.05938720703125,294.1499938964844,273.3299865722656,271.302734375,275.6416931152344,273.3570251464844,290.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224476067667638e-08,0.0010971315205097,-0.0441439114511013,0.0,0.0,0.0,-0.0133517049252986,60.0,-12.863679885864258,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.0001033441949402,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001088262288249,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,8.03788352641277e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0001088264616555,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.000516224768944,291.0560302734375,294.1499938964844,273.3099975585937,271.3005676269531,275.5965576171875,273.33624267578125,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.918550491333008,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.0001033441949402,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001088262288249,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,8.03788352641277e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0001088264616555,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.000516224768944,291.0560302734375,294.1499938964844,273.3099975585937,271.3005676269531,275.5965576171875,273.33624267578125,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.918550491333008,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0001035327950376,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001090248406399,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,8.052552584558725e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0001090250734705,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06524658203125,0.0,0.0,0.0005171669181436,291.0543518066406,294.1499938964844,273.29998779296875,271.2993469238281,275.5741271972656,273.32586669921875,290.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946261405944824,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,0.0001037218098645,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001092238817363,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,8.067253656918183e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,0.000109224114567,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,0.0005181111046113,291.0526123046875,294.1499938964844,273.2900085449219,271.2980041503906,275.5517578125,273.31549072265625,290.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974081993103027,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.000104099533928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001096216437872,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,8.096631790976971e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0001096218693419,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0005199979059398,291.04913330078125,294.1499938964844,273.2699890136719,271.2949523925781,275.5072631835937,273.2947998046875,290.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02987003326416,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.000104099533928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001096216437872,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,8.096631790976971e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0001096218693419,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0005199979059398,291.04913330078125,294.1499938964844,273.2699890136719,271.2949523925781,275.5072631835937,273.2947998046875,290.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02987003326416,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0001044738164637,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001100157896871,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,8.125742897391319e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,0.0001100160079658,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0005218675360083,291.04559326171875,294.1499938964844,273.25,271.2914123535156,275.46307373046875,273.27410888671875,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08552360534668,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0001044738164637,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001100157896871,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,8.125742897391319e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,0.0001100160079658,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0005218675360083,291.04559326171875,294.1499938964844,273.25,271.2914123535156,275.46307373046875,273.27410888671875,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08552360534668,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001048406993504,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001104021357605,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,8.154278475558385e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001104023540392,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0005237002042122,291.0419616699219,294.1499938964844,273.2300109863281,271.287353515625,275.4192199707031,273.25347900390625,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140563011169434,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001048406993504,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001104021357605,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,8.154278475558385e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001104023540392,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0005237002042122,291.0419616699219,294.1499938964844,273.2300109863281,271.287353515625,275.4192199707031,273.25347900390625,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140563011169434,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,0.0001051958533935,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001107761272578,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,8.181900921044871e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001107763455365,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0005254742573015,291.03826904296875,294.1499938964844,273.2099914550781,271.2826843261719,275.3757019042969,273.2328796386719,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19446849822998,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,0.0001051958533935,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001107761272578,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,8.181900921044871e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001107763455365,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0005254742573015,291.03826904296875,294.1499938964844,273.2099914550781,271.2826843261719,275.3757019042969,273.2328796386719,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19446849822998,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,0.0001053674859576,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001109568693209,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,8.195250120479614e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555725097656,0.0,0.0,0.0001109570803237,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,0.0005263315979391,291.0364074707031,294.1499938964844,273.20001220703125,271.2801513671875,275.35406494140625,273.2226257324219,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.220794677734377,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488708496094,0.0,0.0,0.0001055345928762,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001111328383558,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,8.20824716356583e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,0.0001111330493586,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0005271663540042,291.0345153808594,294.1499938964844,273.19000244140625,271.2774353027344,275.3324890136719,273.2123413085937,290.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246648788452148,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,0.0001058519410435,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.000111467023089,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,8.232930122176185e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,0.0001114672413677,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0005287515814416,291.0306701660156,294.1499938964844,273.1700134277344,271.2715148925781,275.28961181640625,273.1918640136719,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296558380126951,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,0.0001058519410435,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.000111467023089,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,8.232930122176185e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,0.0001114672413677,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0005287515814416,291.0306701660156,294.1499938964844,273.1700134277344,271.2715148925781,275.28961181640625,273.1918640136719,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296558380126951,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,0.0001061427101376,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001117732172133,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,8.25554525363259e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,0.0001117734282161,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,0.0005302040372043,291.0267639160156,294.1499938964844,273.1499938964844,271.2649230957031,275.2470703125,273.1714172363281,290.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.343496322631836,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,0.0001061427101376,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001117732172133,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,8.25554525363259e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,0.0001117734282161,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,0.0005302040372043,291.0267639160156,294.1499938964844,273.1499938964844,271.2649230957031,275.2470703125,273.1714172363281,290.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.343496322631836,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,0.0001063990639522,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001120431770686,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001120433880714,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0005314846057444,291.0227966308594,294.1499938964844,273.1300048828125,271.2578125,275.2048645019531,273.1510314941406,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386675834655762,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,0.0001063990639522,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001120431770686,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001120433880714,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0005314846057444,291.0227966308594,294.1499938964844,273.1300048828125,271.2578125,275.2048645019531,273.1510314941406,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386675834655762,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,0.0001066156182787,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001122712128562,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,8.292327402159572e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.000112271423859,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,0.0005325663369148,291.0187683105469,294.1499938964844,273.1099853515625,271.2504272460937,275.1630249023437,273.1307067871094,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425201416015623,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,0.0001066156182787,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001122712128562,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,8.292327402159572e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.000112271423859,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,0.0005325663369148,291.0187683105469,294.1499938964844,273.1099853515625,271.2504272460937,275.1630249023437,273.1307067871094,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425201416015623,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,0.0001067084594978,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001123689798987,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.299548062495887e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720458984375,0.0,0.0,0.0001123691836255,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058532714844,0.0,0.0,0.0005330300773493,291.0167236328125,294.1499938964844,273.1000061035156,271.2466125488281,275.1422424316406,273.1205749511719,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049279153347,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.442523002624512,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0001067911216523,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001124560367316,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,8.305977826239541e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,0.0001124562331824,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,0.0005334430024959,291.0146789550781,294.1499938964844,273.0899963378906,271.2427673339844,275.1215515136719,273.1104431152344,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.4586181640625,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0001069248464773,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001125968556152,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,8.316378080053255e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,0.0001125970520661,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0005341109936125,291.010498046875,294.1499938964844,273.07000732421875,271.23486328125,275.0804443359375,273.0902099609375,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486940383911133,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0001069248464773,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001125968556152,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,8.316378080053255e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,0.0001125970520661,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0005341109936125,291.010498046875,294.1499938964844,273.07000732421875,271.23486328125,275.0804443359375,273.0902099609375,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486940383911133,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.000107016567199,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001126934366766,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001126936404034,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0005345691461116,291.0062866210937,294.1499938964844,273.04998779296875,271.22674560546875,275.0397033691406,273.070068359375,290.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509927749633787,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.000107016567199,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001126934366766,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001126936404034,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0005345691461116,291.0062866210937,294.1499938964844,273.04998779296875,271.22674560546875,275.0397033691406,273.070068359375,290.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509927749633787,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,0.0001070666330633,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001127461728174,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98504638671875,0.0,0.0,8.327406249009073e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.0001127463619923,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,0.0005348192644305,291.0019836425781,294.1499938964844,273.0299987792969,271.2184143066406,274.9993896484375,273.0499572753906,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.527522087097168,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
