time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,0.0001070666330633,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001127461728174,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98504638671875,0.0,0.0,8.327406249009073e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.0001127463619923,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,0.0005348192644305,291.0019836425781,294.1499938964844,273.0299987792969,271.2184143066406,274.9993896484375,273.0499572753906,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.527522087097168,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001070760117727,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001127560390159,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,0.0001127562354668,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0005348661215975,290.9976501464844,294.1499938964844,273.010009765625,271.2098999023437,274.95947265625,273.0299072265625,290.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539995193481444,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001070760117727,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001127560390159,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,0.0001127562354668,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0005348661215975,290.9976501464844,294.1499938964844,273.010009765625,271.2098999023437,274.95947265625,273.0299072265625,290.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539995193481444,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,0.0001070658618118,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001127453579101,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,8.327345858560875e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,0.000112745547085,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0005348154227249,290.9954528808594,294.1499938964844,273.0,271.20556640625,274.9396667480469,273.0198669433594,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.54432201385498,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583801269531,0.0,0.0,0.0001070461512426,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.000112724606879,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,8.325813541887328e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001127247960539,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0005347169935703,290.9932556152344,294.1499938964844,272.989990234375,271.2012023925781,274.9199523925781,273.0098876953125,290.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547389030456545,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001069791687768,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001126540737459,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345703125,0.0,0.0,8.320603228639811e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001126542556448,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,0.0005343824159353,290.9888000488281,294.1499938964844,272.9700012207031,271.1923828125,274.8808288574219,272.9898986816406,290.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549967765808104,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001069791687768,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001126540737459,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345703125,0.0,0.0,8.320603228639811e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001126542556448,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,0.0005343824159353,290.9888000488281,294.1499938964844,272.9700012207031,271.1923828125,274.8808288574219,272.9898986816406,290.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549967765808104,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001068775745807,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001125470807892,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001125472699641,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0005338749033398,290.9843139648437,294.1499938964844,272.95001220703125,271.1833801269531,274.8421325683594,272.9700012207031,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547889709472656,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001068775745807,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001125470807892,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001125472699641,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0005338749033398,290.9843139648437,294.1499938964844,272.95001220703125,271.1833801269531,274.8421325683594,272.9700012207031,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547889709472656,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001067433768184,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0001124057744164,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,8.302264177473262e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001124059563153,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0005332045839168,290.979736328125,294.1499938964844,272.92999267578125,271.1742858886719,274.8038330078125,272.9501037597656,290.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541501998901367,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001067433768184,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0001124057744164,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,8.302264177473262e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,0.0001124059563153,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0005332045839168,290.979736328125,294.1499938964844,272.92999267578125,271.1742858886719,274.8038330078125,272.9501037597656,290.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541501998901367,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,0.0001065775650204,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001122311732615,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001122313478845,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0005323763471096,290.97515869140625,294.1499938964844,272.9100036621094,271.16510009765625,274.7659606933594,272.9302673339844,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530990600585938,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,0.0001065775650204,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001122311732615,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001122313478845,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0005323763471096,290.97515869140625,294.1499938964844,272.9100036621094,271.16510009765625,274.7659606933594,272.9302673339844,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530990600585938,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001064832977135,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001121319000958,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,8.282034832518548e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001121320747188,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,0.0005319054471328,290.97283935546875,294.1499938964844,272.8999938964844,271.16046142578125,274.7471923828125,272.9203491210937,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601779920388253e-08,0.001134559046477,-0.0555723048746585,0.0,0.0,0.0,-0.0155217107385396,60.0,-13.524194717407228,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001063819508999,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001120251836255,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,8.274152787635103e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0001120253582485,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0005313992151059,290.97052001953125,294.1499938964844,272.8900146484375,271.15582275390625,274.7285461425781,272.91046142578125,290.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516475677490234,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.000106159466668,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001117908905143,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,8.25684837764129e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001117910651373,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,0.0005302878562361,290.9658203125,294.1499938964844,272.8699951171875,271.146484375,274.6915283203125,272.89068603515625,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49839210510254,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.000106159466668,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001117908905143,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,8.25684837764129e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001117910651373,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,0.0005302878562361,290.9658203125,294.1499938964844,272.8699951171875,271.146484375,274.6915283203125,272.89068603515625,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49839210510254,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346008300781,0.0,0.0,0.0001059140558936,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001115324703278,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,0.0001115326376748,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0005290620028972,290.9610900878906,294.1499938964844,272.8500061035156,271.1370849609375,274.6549377441406,272.8709716796875,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47703742980957,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346008300781,0.0,0.0,0.0001059140558936,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001115324703278,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,0.0001115326376748,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0005290620028972,290.9610900878906,294.1499938964844,272.8500061035156,271.1370849609375,274.6549377441406,272.8709716796875,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47703742980957,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001056506225722,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001112550671678,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,0.0001112552272388,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7067565917969,0.0,0.0,0.0005277461023069,290.9563293457031,294.1499938964844,272.8299865722656,271.1276550292969,274.6187438964844,272.8512878417969,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452991485595703,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001056506225722,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001112550671678,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,0.0001112552272388,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7067565917969,0.0,0.0,0.0005277461023069,290.9563293457031,294.1499938964844,272.8299865722656,271.1276550292969,274.6187438964844,272.8512878417969,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452991485595703,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001053732121363,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001109629374695,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,0.0001109630975406,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,0.0005263604107312,290.9515075683594,294.1499938964844,272.8099975585937,271.11822509765625,274.5829772949219,272.83160400390625,290.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.426838874816896,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001053732121363,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001109629374695,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,0.0001109630975406,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,0.0005263604107312,290.9515075683594,294.1499938964844,272.8099975585937,271.11822509765625,274.5829772949219,272.83160400390625,290.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.426838874816896,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0001052297084243,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001108118231059,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,8.184534090105444e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0001108119831769,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,0.0005256435833871,290.9490966796875,294.1499938964844,272.79998779296875,271.1134948730469,274.56524658203125,272.8218078613281,290.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.413067817687988,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001050835562637,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001106579147744,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,8.173166133929044e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0001106580748455,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,0.0005249134846962,290.9466552734375,294.1499938964844,272.7900085449219,271.1087951660156,274.5476379394531,272.8119812011719,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398907661437988,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001047857222147,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001103442846215,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,8.150001667672768e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0001103444446926,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,0.000523425755091,290.9417724609375,294.1499938964844,272.7699890136719,271.099365234375,274.5126647949219,272.7923889160156,290.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36963939666748,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001047857222147,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001103442846215,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,8.150001667672768e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0001103444446926,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,0.000523425755091,290.9417724609375,294.1499938964844,272.7699890136719,271.099365234375,274.5126647949219,272.7923889160156,290.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36963939666748,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001044860473484,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001100287117878,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,8.126693865051493e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0001100288718589,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.0005219288286752,290.9368591308594,294.1499938964844,272.75,271.0899963378906,274.47808837890625,272.7728271484375,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112874838356223e-08,0.0011132796062156,-0.0490765422582626,0.0,0.0,0.0,-0.014287868514657,60.0,-13.33961582183838,-0.0,-8.45049683562138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001044860473484,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001100287117878,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,8.126693865051493e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0001100288718589,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.0005219288286752,290.9368591308594,294.1499938964844,272.75,271.0899963378906,274.47808837890625,272.7728271484375,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112874838356223e-08,0.0011132796062156,-0.0490765422582626,0.0,0.0,0.0,-0.014287868514657,60.0,-13.33961582183838,-0.0,-8.45049683562138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0001041926152538,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001097197164199,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,8.103870641207322e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.000109719869215,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0005204631015658,290.9319152832031,294.1499938964844,272.7300109863281,271.0806884765625,274.44390869140625,272.7532653808594,290.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.874721888839304e-08,0.0011101531563326,-0.0481216870248317,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.309762001037598,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0001041926152538,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001097197164199,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,8.103870641207322e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.000109719869215,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0005204631015658,290.9319152832031,294.1499938964844,272.7300109863281,271.0806884765625,274.44390869140625,272.7532653808594,290.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.874721888839304e-08,0.0011101531563326,-0.0481216870248317,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.309762001037598,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001039145354297,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001094268882297,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,8.082242129603401e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0001094270410249,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0005190740339457,290.9269104003906,294.1499938964844,272.7099914550781,271.0714416503906,274.4100952148437,272.73370361328125,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.013934813439846,60.0,-13.281170845031738,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001039145354297,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001094268882297,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,8.082242129603401e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0001094270410249,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0005190740339457,290.9269104003906,294.1499938964844,272.7099914550781,271.0714416503906,274.4100952148437,272.73370361328125,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.013934813439846,60.0,-13.281170845031738,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0001037842230289,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001092896709451,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,8.072107448242605e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0001092898164642,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,0.0005184231558814,290.9244079589844,294.1499938964844,272.70001220703125,271.0668640136719,274.393310546875,272.72393798828125,290.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.26771640777588,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001036613830365,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001091603116947,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,8.062552660703659e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,0.0001091604572138,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,0.0005178095307201,290.9219055175781,294.1499938964844,272.69000244140625,271.0622863769531,274.3766174316406,272.71417236328125,290.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.80852399722653e-08,0.0011044930433854,-0.0463927015662193,0.0,0.0,0.0,-0.0137784285470843,60.0,-13.255050659179688,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001034430315485,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0001089303768821,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,8.045570575632155e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,0.0001089305296773,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0005167188355699,290.9168395996094,294.1499938964844,272.6700134277344,271.05322265625,274.343505859375,272.694580078125,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.7813148289747005e-08,0.001102166599594,-0.045681919902563,0.0,0.0,0.0,-0.0136435413733124,60.0,-13.232621192932127,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001034430315485,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0001089303768821,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,8.045570575632155e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,0.0001089305296773,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0005167188355699,290.9168395996094,294.1499938964844,272.6700134277344,271.05322265625,274.343505859375,272.694580078125,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.7813148289747005e-08,0.001102166599594,-0.045681919902563,0.0,0.0,0.0,-0.0136435413733124,60.0,-13.232621192932127,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001032691507134,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001087472774088,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,8.032046025618911e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,0.0001087474229279,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0005158502608537,290.9117431640625,294.1499938964844,272.6499938964844,271.0443115234375,274.3106994628906,272.6749572753906,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003313120454,1.7596466506120123e-08,0.0011003137333318,-0.0451158359646797,0.0,0.0,0.0,-0.0135361226275563,60.0,-13.215168952941896,-0.0,-8.254792049910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001032691507134,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001087472774088,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,8.032046025618911e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,0.0001087474229279,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0005158502608537,290.9117431640625,294.1499938964844,272.6499938964844,271.0443115234375,274.3106994628906,272.6749572753906,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003313120454,1.7596466506120123e-08,0.0011003137333318,-0.0451158359646797,0.0,0.0,0.0,-0.0135361226275563,60.0,-13.215168952941896,-0.0,-8.254792049910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
