time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001031491992762,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001086209595086,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739501953125,0.0,0.0,8.022716792766005e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,0.0001086211050278,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0005152510711923,290.9065856933594,294.1499938964844,272.6300048828125,271.0355224609375,274.2781982421875,272.6553039550781,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446978972657234e-08,0.0010990353766828,-0.0447252802550792,0.0,0.0,0.0,-0.013462015427649,60.0,-13.203916549682615,-0.0,-8.235623738528376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001031491992762,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001086209595086,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739501953125,0.0,0.0,8.022716792766005e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,0.0001086211050278,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0005152510711923,290.9065856933594,294.1499938964844,272.6300048828125,271.0355224609375,274.2781982421875,272.6553039550781,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446978972657234e-08,0.0010990353766828,-0.0447252802550792,0.0,0.0,0.0,-0.013462015427649,60.0,-13.203916549682615,-0.0,-8.235623738528376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001030926287057,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001085613985196,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,8.018317021196708e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001085615367628,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608825683594,0.0,0.0,0.0005149685312062,290.90142822265625,294.1499938964844,272.6099853515625,271.0268859863281,274.2459411621094,272.6355285644531,290.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.200117111206056,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001030926287057,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001085613985196,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,8.018317021196708e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001085615367628,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608825683594,0.0,0.0,0.0005149685312062,290.90142822265625,294.1499938964844,272.6099853515625,271.0268859863281,274.2459411621094,272.6355285644531,290.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.200117111206056,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,0.0001030912317219,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001085599215002,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,8.018207881832495e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.0001085600597434,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,0.0005149614880792,290.8988037109375,294.1499938964844,272.6000061035156,271.0226135253906,274.2299194335937,272.6255798339844,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984345572069,1.7374715000073593e-08,0.0010984172113239,-0.0445364713668823,0.0,0.0,0.0,-0.0134261902421712,60.0,-13.201510429382324,-0.0,-8.226365366681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,0.0001031085848808,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.0001085781987057,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,8.019557571969926e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0001085783369489,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.000515048217494,290.89617919921875,294.1499938964844,272.5899963378906,271.0184326171875,274.2139587402344,272.6156311035156,290.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986193083226,1.7396333262809094e-08,0.0010986019624397,-0.0445929542183876,0.0,0.0,0.0,-0.0134369060397148,60.0,-13.205096244812012,-0.0,-8.229134351722679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,0.0001032058062264,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001086805787053,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,8.027119474718347e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001086807169485,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,0.0005155339022167,290.89093017578125,294.1499938964844,272.57000732421875,271.0101318359375,274.18218994140625,272.5956420898437,290.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996548226103,1.7517457706617282e-08,0.001099637360312,-0.0449094176292419,0.0,0.0,0.0,-0.0134969512000679,60.0,-13.21963882446289,-0.0,-8.244658289413564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,0.0001032058062264,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001086805787053,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,8.027119474718347e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001086807169485,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,0.0005155339022167,290.89093017578125,294.1499938964844,272.57000732421875,271.0101318359375,274.18218994140625,272.5956420898437,290.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996548226103,1.7517457706617282e-08,0.001099637360312,-0.0449094176292419,0.0,0.0,0.0,-0.0134969512000679,60.0,-13.21963882446289,-0.0,-8.244658289413564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001033937805914,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001088785211322,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,8.041739056352526e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001088786593754,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0005164728499948,290.8855895996094,294.1499938964844,272.54998779296875,271.0020751953125,274.1506042480469,272.5754699707031,290.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.775165614503749e-08,0.0011016394710168,-0.0455212779343128,0.0,0.0,0.0,-0.0136130508035421,60.0,-13.24535083770752,-0.0,-8.274715668221688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001033937805914,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001088785211322,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,8.041739056352526e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001088786593754,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0005164728499948,290.8855895996094,294.1499938964844,272.54998779296875,271.0020751953125,274.1506042480469,272.5754699707031,290.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.775165614503749e-08,0.0011016394710168,-0.0455212779343128,0.0,0.0,0.0,-0.0136130508035421,60.0,-13.24535083770752,-0.0,-8.274715668221688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001036861431202,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001091863960027,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,8.064478606684133e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001091865342459,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51055908203125,0.0,0.0,0.0005179332802072,290.88018798828125,294.1499938964844,272.5296936035156,270.9938659667969,274.1191711425781,272.5550537109375,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047718580812,1.8115933642093296e-08,0.001104753697291,-0.0464728772640228,0.0,0.0,0.0,-0.0137936351820826,60.0,-13.283560752868652,-0.0,-8.321575961645068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001036861431202,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001091863960027,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,8.064478606684133e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001091865342459,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51055908203125,0.0,0.0,0.0005179332802072,290.88018798828125,294.1499938964844,272.5296936035156,270.9938659667969,274.1191711425781,272.5550537109375,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047718580812,1.8115933642093296e-08,0.001104753697291,-0.0464728772640228,0.0,0.0,0.0,-0.0137936351820826,60.0,-13.283560752868652,-0.0,-8.321575961645068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.000104088212538,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001096097985282,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,8.095750672509894e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001096099294954,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0005199416773393,290.874755859375,294.1499938964844,272.5087890625,270.9852600097656,274.0878295898437,272.5341491699219,290.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.861691067972515e-08,0.0011090367333963,-0.0477813743054866,0.0,0.0,0.0,-0.014041987247765,60.0,-13.335615158081056,-0.0,-8.386236771684707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.000104088212538,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001096097985282,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,8.095750672509894e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001096099294954,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0005199416773393,290.874755859375,294.1499938964844,272.5087890625,270.9852600097656,274.0878295898437,272.5341491699219,290.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.861691067972515e-08,0.0011090367333963,-0.0477813743054866,0.0,0.0,0.0,-0.014041987247765,60.0,-13.335615158081056,-0.0,-8.386236771684707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,0.0001043315132847,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001098660068237,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,8.114673983072862e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,0.0001098661377909,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0005211569950915,290.8720092773437,294.1499938964844,272.4981384277344,270.9808044433594,274.0722045898437,272.5234375,290.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116474634036,1.8920060185223523e-08,0.0011116286041215,-0.0485730543732643,0.0,0.0,0.0,-0.0141922701150178,60.0,-13.367629051208496,-0.0,-8.425485731322625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,0.0001045966346282,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0001101451925933,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,8.135294774547219e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0001101453235605,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.485595703125,0.0,0.0,0.0005224813940003,290.8692321777344,294.1499938964844,272.4873962402344,270.9762878417969,274.0565795898437,272.5126037597656,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144721647724,1.9250411043003623e-08,0.001114452839829,-0.0494356602430343,0.0,0.0,0.0,-0.014356036670506,60.0,-13.402527809143066,-0.0,-8.468359879998388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.637451171875,0.0,0.0,0.000105204693682,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001107855059672,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001107856296584,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0005255187279544,290.8636474609375,294.1499938964844,272.4656066894531,270.967041015625,274.0253295898437,272.4905090332031,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008059209430943e-08,0.0011209304211661,-0.0514136180281639,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.482433319091797,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.637451171875,0.0,0.0,0.000105204693682,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001107855059672,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001107856296584,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0005255187279544,290.8636474609375,294.1499938964844,272.4656066894531,270.967041015625,274.0253295898437,272.4905090332031,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008059209430943e-08,0.0011209304211661,-0.0514136180281639,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.482433319091797,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,0.0001059070418705,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001115251143346,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,8.237215661210939e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001115252453018,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0005290271365083,290.8579406738281,294.1499938964844,272.4435119628906,270.95758056640625,273.9940490722656,272.46783447265625,290.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.0536976233124733,0.0,0.0,0.0,-0.0151654798537492,60.0,-13.575687408447266,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,0.0001059070418705,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001115251143346,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,8.237215661210939e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001115252453018,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0005290271365083,290.8579406738281,294.1499938964844,272.4435119628906,270.95758056640625,273.9940490722656,272.46783447265625,290.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.0536976233124733,0.0,0.0,0.0,-0.0151654798537492,60.0,-13.575687408447266,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.000106695901195,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0001123558249673,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0001123559486586,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0005329676205292,290.8522033691406,294.1499938964844,272.42120361328125,270.947998046875,273.9627685546875,272.4447631835937,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866181754148784e-08,0.0011368164559826,-0.0562619753181934,0.0,0.0,0.0,-0.0156527683138847,60.0,-13.680818557739258,-0.0,-8.811684892862105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.000106695901195,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0001123558249673,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0001123559486586,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0005329676205292,290.8522033691406,294.1499938964844,272.42120361328125,270.947998046875,273.9627685546875,272.4447631835937,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866181754148784e-08,0.0011368164559826,-0.0562619753181934,0.0,0.0,0.0,-0.0156527683138847,60.0,-13.680818557739258,-0.0,-8.811684892862105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.0001075625405064,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.000113268433779,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,8.365976100321859e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001132685574702,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,0.0005372966988943,290.8463439941406,294.1499938964844,272.39874267578125,270.9383544921875,273.931396484375,272.42138671875,290.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607348574118e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,-0.01618810929358,60.0,-13.7968111038208,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.0001075625405064,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.000113268433779,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216064453125,0.0,0.0,8.365976100321859e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001132685574702,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,0.0005372966988943,290.8463439941406,294.1499938964844,272.39874267578125,270.9383544921875,273.931396484375,272.42138671875,290.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607348574118e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,-0.01618810929358,60.0,-13.7968111038208,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,0.0001080232468666,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0001137535800808,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,8.40180873638019e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.000113753711048,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,0.0005395979969762,290.8433532714844,294.1499938964844,272.38751220703125,270.9335327148437,273.9156799316406,272.4096374511719,290.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509805917739,2.35201582654554e-08,0.0011509570758789,-0.0605744011700153,0.0,0.0,0.0,-0.0164727047085762,60.0,-13.858678817749023,-0.0,-9.03228780657628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0001084970790543,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.000114252550702,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077819824219,0.0,0.0,8.438662916887552e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,0.0001142526743933,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0005419648950919,290.8403625488281,294.1499938964844,272.3762512207031,270.9287109375,273.8999328613281,272.3978881835937,290.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560290586203,2.4110597962589964e-08,0.0011560049606487,-0.0621130652725696,0.0,0.0,0.0,-0.0167654063552618,60.0,-13.922404289245604,-0.0,-9.111698773267565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001094880062737,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001152960394392,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,8.515734225511551e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0001152961704065,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0005469147581607,290.8343200683594,294.1499938964844,272.3537902832031,270.9191589355469,273.868408203125,272.37432861328125,290.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345395116005424e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.056194305419922,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001094880062737,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001152960394392,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,8.515734225511551e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0001152961704065,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0005469147581607,290.8343200683594,294.1499938964844,272.3537902832031,270.9191589355469,273.868408203125,272.37432861328125,290.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345395116005424e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.056194305419922,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,0.0001105236951843,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001163866691058,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.000116386800073,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0005520882550626,290.8281555175781,294.1499938964844,272.3314819335937,270.90972900390625,273.8367614746094,272.3508605957031,290.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.196917533874512,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,0.0001105236951843,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001163866691058,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.000116386800073,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0005520882550626,290.8281555175781,294.1499938964844,272.3314819335937,270.90972900390625,273.8367614746094,272.3508605957031,290.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.196917533874512,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001115918930736,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001175116631202,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0005574241513386,290.8218994140625,294.1499938964844,272.30938720703125,270.9005432128906,273.8050231933594,272.32763671875,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34264850616455,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001115918930736,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001175116631202,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0005574241513386,290.8218994140625,294.1499938964844,272.30938720703125,270.9005432128906,273.8050231933594,272.32763671875,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34264850616455,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,0.0001126812276197,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001186586596304,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45196533203125,0.0,0.0,8.764096128288656e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001186587833217,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,0.0005628655781038,290.8155212402344,294.1499938964844,272.28759765625,270.89166259765625,273.773193359375,272.3047180175781,290.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491897583007812,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,0.0001126812276197,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001186586596304,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45196533203125,0.0,0.0,8.764096128288656e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001186587833217,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,0.0005628655781038,290.8155212402344,294.1499938964844,272.28759765625,270.89166259765625,273.773193359375,272.3047180175781,290.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491897583007812,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51080322265625,0.0,0.0,0.000113231006253,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001192376075778,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,8.806856931187212e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.000119237731269,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36553955078125,0.0,0.0,0.0005656118737533,290.8122863769531,294.1499938964844,272.27685546875,270.8873596191406,273.7572326660156,272.2933959960937,290.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567419052124023,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.0001137824583565,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001198183163069,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,8.849747973727062e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001198184327222,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,0.0005683664930984,290.8090515136719,294.1499938964844,272.2662048339844,270.8831787109375,273.7412414550781,272.2822265625,290.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643268585205078,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,0.0001148890369222,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001209835900226,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,8.935814548749477e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0005738940672017,290.8024597167969,294.1499938964844,272.2453308105469,270.8751220703125,273.7092590332031,272.2602233886719,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795544624328612,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,0.0001148890369222,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001209835900226,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,8.935814548749477e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0005738940672017,290.8024597167969,294.1499938964844,272.2453308105469,270.8751220703125,273.7092590332031,272.2602233886719,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795544624328612,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.0001159940366051,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0005794137832708,290.7957458496094,294.1499938964844,272.2250061035156,270.8675842285156,273.6771850585937,272.2388610839844,290.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947858810424805,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
