time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.0001159940366051,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0005794137832708,290.7957458496094,294.1499938964844,272.2250061035156,270.8675842285156,273.6771850585937,272.2388610839844,290.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947858810424805,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001170885661849,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0001232998038176,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0001232999202329,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0005848811706528,290.7889099121094,294.1499938964844,272.2053527832031,270.8606262207031,273.64508056640625,272.2182312011719,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098983764648438,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001170885661849,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0001232998038176,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0001232999202329,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0005848811706528,290.7889099121094,294.1499938964844,272.2053527832031,270.8606262207031,273.64508056640625,272.2182312011719,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098983764648438,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.0001181634288514,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.190489799948408e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,0.0001244318118551,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0005902503617107,290.781982421875,294.1499938964844,272.1864624023437,270.8543701171875,273.61297607421875,272.19830322265625,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24806308746338,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.0001181634288514,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.190489799948408e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,0.0001244318118551,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0005902503617107,290.781982421875,294.1499938964844,272.1864624023437,270.8543701171875,273.61297607421875,272.19830322265625,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24806308746338,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001186869121738,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001249829365406,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,9.231204603565855e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0001249830529559,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,0.000592865224462,290.7784729003906,294.1499938964844,272.17730712890625,270.8515014648437,273.5969543457031,272.188720703125,289.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.320782661437988,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.000119202886708,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0001255262905033,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,9.271336602978408e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001255264069186,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0005954426596872,290.7749328613281,294.1499938964844,272.1683959960937,270.84881591796875,273.5809020996094,272.1793518066406,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392565727233888,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001201979248435,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001265741157112,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522644042969,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001265742321265,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0006004130700603,290.76776123046875,294.1499938964844,272.1512756347656,270.8441162109375,273.54888916015625,272.16131591796875,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.53146743774414,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001201979248435,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001265741157112,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522644042969,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001265742321265,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0006004130700603,290.76776123046875,294.1499938964844,272.1512756347656,270.8441162109375,273.54888916015625,272.16131591796875,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.53146743774414,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.00012114711717,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001275736576644,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,9.422554285265504e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0006051544914953,290.760498046875,294.1499938964844,272.1351928710937,270.8403015136719,273.5169677734375,272.14434814453125,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66382884979248,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.00012114711717,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001275736576644,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,9.422554285265504e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0006051544914953,290.760498046875,294.1499938964844,272.1351928710937,270.8403015136719,273.5169677734375,272.14434814453125,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66382884979248,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001220541234943,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001285287726204,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.493099059909582e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0001285288890358,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0006096852011978,290.7531433105469,294.1499938964844,272.1202087402344,270.83746337890625,273.4851989746094,272.1284484863281,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.1005769446655904e-08,0.0013004350475966,-0.1059189364314079,0.0,0.0,0.0,-0.0251408796757459,60.0,-15.78982162475586,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001220541234943,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001285287726204,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.493099059909582e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0001285288890358,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0006096852011978,290.7531433105469,294.1499938964844,272.1202087402344,270.83746337890625,273.4851989746094,272.1284484863281,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.1005769446655904e-08,0.0013004350475966,-0.1059189364314079,0.0,0.0,0.0,-0.0251408796757459,60.0,-15.78982162475586,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001229315821547,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001294527755817,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.5613460871391e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.000129452891997,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0006140682380646,290.74566650390625,294.1499938964844,272.1064147949219,270.8356628417969,273.4535827636719,272.11383056640625,289.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.2099408403828427e-08,0.0013097829651087,-0.1087368130683898,0.0,0.0,0.0,-0.0256830248981714,60.0,-15.909823417663574,-0.0,-1.1697364499241305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001229315821547,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0001294527755817,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.5613460871391e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.000129452891997,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0006140682380646,290.74566650390625,294.1499938964844,272.1064147949219,270.8356628417969,273.4535827636719,272.11383056640625,289.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.2099408403828427e-08,0.0013097829651087,-0.1087368130683898,0.0,0.0,0.0,-0.0256830248981714,60.0,-15.909823417663574,-0.0,-1.1697364499241305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,0.0001233567163581,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001299004652537,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,9.594411676516756e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,0.000129900581669,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0006161918863654,290.74188232421875,294.1499938964844,272.1000061035156,270.8351745605469,273.4378662109375,272.10699462890625,289.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143547112122,4.262928499088049e-08,0.0013143121032044,-0.1101012006402015,0.0,0.0,0.0,-0.0259456988424062,60.0,-15.96772289276123,-0.0,-1.1778407582596628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,0.000123772319057,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001303381286561,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,9.626736573409288e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.0001303382450714,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0006182679790072,290.7380676269531,294.1499938964844,272.09393310546875,270.8349914550781,273.4222106933594,272.1005249023437,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.314729906695902e-08,0.0013187398435547,-0.1114344671368599,0.0,0.0,0.0,-0.026202492415905,60.0,-16.02419090270996,-0.0,-1.1857905946044413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001245699386345,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.6887735708151e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.0001311781670665,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000622252235189,290.7304077148437,294.1499938964844,272.0827941894531,270.83551025390625,273.39111328125,272.0885925292969,289.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141454935697766e-08,0.0013272372307255,-0.1139916181564331,0.0,0.0,0.0,-0.0266953222453594,60.0,-16.132341384887695,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001245699386345,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.6887735708151e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.0001311781670665,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000622252235189,290.7304077148437,294.1499938964844,272.0827941894531,270.83551025390625,273.39111328125,272.0885925292969,289.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141454935697766e-08,0.0013272372307255,-0.1139916181564331,0.0,0.0,0.0,-0.0266953222453594,60.0,-16.132341384887695,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001253180380444,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.0001319658476859,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.746959403855726e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001319659641012,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0006259891670197,290.7226257324219,294.1499938964844,272.0731506347656,270.8373107910156,273.3602600097656,272.0780334472656,289.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.5073903720549424e-08,0.0013352071400731,-0.1163880825042724,0.0,0.0,0.0,-0.0271575599908828,60.0,-16.233476638793945,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001253180380444,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.0001319658476859,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.746959403855726e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001319659641012,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0006259891670197,290.7226257324219,294.1499938964844,272.0731506347656,270.8373107910156,273.3602600097656,272.0780334472656,289.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.5073903720549424e-08,0.0013352071400731,-0.1163880825042724,0.0,0.0,0.0,-0.0271575599908828,60.0,-16.233476638793945,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001260075223399,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001326919009443,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.800586121855304e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0001326920173596,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0006294332561083,290.7147521972656,294.1499938964844,272.0650634765625,270.8404846191406,273.32977294921875,272.06903076171875,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425986981019,4.593330160673759e-08,0.0013425527140498,-0.1185950934886932,0.0,0.0,0.0,-0.0275835860520601,60.0,-16.326173782348633,-0.0,-1.2290043116536253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001260075223399,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001326919009443,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.800586121855304e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0001326920173596,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0006294332561083,290.7147521972656,294.1499938964844,272.0650634765625,270.8404846191406,273.32977294921875,272.06903076171875,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425986981019,4.593330160673759e-08,0.0013425527140498,-0.1185950934886932,0.0,0.0,0.0,-0.0275835860520601,60.0,-16.326173782348633,-0.0,-1.2290043116536253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001266296312678,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.000133347013616,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.848971967585383e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001333471300313,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0006325408467091,290.7068176269531,294.1499938964844,272.05859375,270.8450622558594,273.2996826171875,272.0617370605469,289.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492271536961,4.670871689427258e-08,0.0013491803547367,-0.1205850020051002,0.0,0.0,0.0,-0.0279679782688617,60.0,-16.40923309326172,-0.0,-1.2411689453983854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001266296312678,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.000133347013616,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.848971967585383e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001333471300313,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0006325408467091,290.7068176269531,294.1499938964844,272.05859375,270.8450622558594,273.2996826171875,272.0617370605469,289.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492271536961,4.670871689427258e-08,0.0013491803547367,-0.1205850020051002,0.0,0.0,0.0,-0.0279679782688617,60.0,-16.40923309326172,-0.0,-1.2411689453983854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001269176718778,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.000133650333737,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.871375368675216e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001336504501523,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006339796818792,290.70281982421875,294.1499938964844,272.0560302734375,270.847900390625,273.2848205566406,272.0587463378906,289.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522959779947,4.706774703322481e-08,0.0013522489462047,-0.12150589376688,0.0,0.0,0.0,-0.028145957738161,60.0,-16.446725845336914,-0.0,-1.2468217391869985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001271843357244,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001339311420451,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.892115485854448e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001339312584605,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0006353117059916,290.69879150390625,294.1499938964844,272.05389404296875,270.85113525390625,273.27008056640625,272.0561828613281,289.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551373267546,4.7400124714158665e-08,0.0013550899457186,-0.1223581582307815,0.0,0.0,0.0,-0.0283107254654169,60.0,-16.48154640197754,-0.0,-1.252066255119644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0001276597176911,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001344317424809,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.929089719662444e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001344318588962,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006376863457262,290.690673828125,294.1499938964844,272.0509948730469,270.8587951660156,273.240966796875,272.05242919921875,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602024409919,4.799266761779109e-08,0.001360154361464,-0.1238768920302391,0.0,0.0,0.0,-0.0286044646054506,60.0,-16.54254722595215,-0.0,-1.261443003386376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0001276597176911,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001344317424809,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.929089719662444e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001344318588962,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006376863457262,290.690673828125,294.1499938964844,272.0509948730469,270.8587951660156,273.240966796875,272.05242919921875,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602024409919,4.799266761779109e-08,0.001360154361464,-0.1238768920302391,0.0,0.0,0.0,-0.0286044646054506,60.0,-16.54254722595215,-0.0,-1.261443003386376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001280553988181,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001348484220216,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.959864837583154e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000134848523885,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0006396628450602,290.6824951171875,294.1499938964844,272.04998779296875,270.8681335449219,273.21240234375,272.050537109375,289.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644183054566,4.8485862436109535e-08,0.0013643698766827,-0.1251403540372848,0.0,0.0,0.0,-0.0288489535450935,60.0,-16.591697692871094,-0.0,-1.269274321202829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001280553988181,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001348484220216,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.959864837583154e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000134848523885,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0006396628450602,290.6824951171875,294.1499938964844,272.04998779296875,270.8681335449219,273.21240234375,272.050537109375,289.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644183054566,4.8485862436109535e-08,0.0013643698766827,-0.1251403540372848,0.0,0.0,0.0,-0.0288489535450935,60.0,-16.591697692871094,-0.0,-1.269274321202829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001283991296077,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001352103863609,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.986600343836471e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001352105027763,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0006413799128495,290.6742248535156,294.1499938964844,272.04998779296875,270.8783569335937,273.1844482421875,272.0500793457031,289.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630817413330078,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001283991296077,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001352103863609,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.986600343836471e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001352105027763,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0006413799128495,290.6742248535156,294.1499938964844,272.04998779296875,270.8783569335937,273.1844482421875,272.0500793457031,289.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630817413330078,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001287301856791,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001355589920422,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001001234777504,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001355590939056,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0006430335342884,290.6659240722656,294.1499938964844,272.04998779296875,270.8886413574219,273.1571044921875,272.0500183105469,289.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693897785612e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.665124893188477,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001287301856791,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001355589920422,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001001234777504,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001355590939056,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0006430335342884,290.6659240722656,294.1499938964844,272.04998779296875,270.8886413574219,273.1571044921875,272.0500183105469,289.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693897785612e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.665124893188477,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001288925559492,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.000135729991598,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001002497738227,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001357300934614,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0006438445998355,290.6617431640625,294.1499938964844,272.04998779296875,270.893798828125,273.1436462402344,272.0500183105469,289.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.952932997071002e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662250041961,60.0,-16.6815185546875,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001290524378418,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001358983572572,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001003741272143,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001358984591206,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0006446433253586,290.65753173828125,294.1499938964844,272.04998779296875,270.8989562988281,273.13037109375,272.04998779296875,289.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.9728626549949695e-08,0.0013749913778156,-0.1283215135335922,0.0,0.0,0.0,-0.0294650215655565,60.0,-16.697509765625,-0.0,-1.2891149481220054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001293662498937,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001006181992124,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001362289185635,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000646210857667,290.6490783691406,294.1499938964844,272.04998779296875,270.9093017578125,273.1041564941406,272.04998779296875,289.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.7286376953125,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001293662498937,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001006181992124,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001362289185635,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000646210857667,290.6490783691406,294.1499938964844,272.04998779296875,270.9093017578125,273.1041564941406,272.04998779296875,289.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.7286376953125,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
