time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001296671543968,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001365456846542,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001365457865176,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0006477139540947,290.6405639648437,294.1499938964844,272.04998779296875,270.91961669921875,273.07861328125,272.04998779296875,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.7580623626709,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001296671543968,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001365456846542,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001365457865176,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0006477139540947,290.6405639648437,294.1499938964844,272.04998779296875,270.91961669921875,273.07861328125,272.04998779296875,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.7580623626709,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001299536816077,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001368474040646,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001010750929708,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.000136847505928,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0006491451640613,290.6319885253906,294.1499938964844,272.04998779296875,270.92987060546875,273.0535583496094,272.04998779296875,289.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.78585433959961,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001299536816077,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001368474040646,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001010750929708,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.000136847505928,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0006491451640613,290.6319885253906,294.1499938964844,272.04998779296875,270.92987060546875,273.0535583496094,272.04998779296875,289.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.78585433959961,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001371256366837,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001371257385471,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0006504650227725,290.62335205078125,294.1499938964844,272.04998779296875,270.9400329589844,273.029052734375,272.04998779296875,289.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.81121253967285,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001371256366837,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001371257385471,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0006504650227725,290.62335205078125,294.1499938964844,272.04998779296875,270.9400329589844,273.029052734375,272.04998779296875,289.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.81121253967285,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001303391618421,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,0.0001372533442918,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0001013749133562,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001372534461552,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0006510707898996,290.6190185546875,294.1499938964844,272.04998779296875,270.9450988769531,273.0170288085937,272.04998779296875,289.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.822538375854492,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.000130451095174,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001373712148051,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.000101461977465,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001373713166685,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0006516299326904,290.6146545410156,294.1499938964844,272.04998779296875,270.9501037597656,273.005126953125,272.04998779296875,289.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199999555596e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292479366064,60.0,-16.83286476135254,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001306427438976,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001375730353174,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001016110327327,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001375731226289,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0006525872158817,290.6059265136719,294.1499938964844,272.04998779296875,270.9600524902344,272.9817199707031,272.04998779296875,289.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476637393236,60.0,-16.850048065185547,-0.0,-1.321078997307268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001306427438976,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001375730353174,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001016110327327,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001375731226289,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0006525872158817,290.6059265136719,294.1499938964844,272.04998779296875,270.9600524902344,272.9817199707031,272.04998779296875,289.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476637393236,60.0,-16.850048065185547,-0.0,-1.321078997307268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001307809288846,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001377185399178,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001017185059026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001377186417812,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0006532775005325,290.5971069335937,294.1499938964844,272.04998779296875,270.9698181152344,272.9588317871094,272.04998779296875,289.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934567105025,5.188309870618468e-08,0.0013934047892689,-0.1338274776935577,0.0,0.0,0.0,-0.0305330399423837,60.0,-16.86102294921875,-0.0,-1.3238745566468424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001307809288846,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001377185399178,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001017185059026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001377186417812,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0006532775005325,290.5971069335937,294.1499938964844,272.04998779296875,270.9698181152344,272.9588317871094,272.04998779296875,289.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934567105025,5.188309870618468e-08,0.0013934047892689,-0.1338274776935577,0.0,0.0,0.0,-0.0305330399423837,60.0,-16.86102294921875,-0.0,-1.3238745566468424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001308623031945,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001378042361466,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001017817994579,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.00013780433801,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0006536840228363,290.5882568359375,294.1499938964844,272.04998779296875,270.9793701171875,272.9365539550781,272.04998779296875,289.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.198451447085972e-08,0.0013942716177552,-0.1340863853693008,0.0,0.0,0.0,-0.0305833164602518,60.0,-16.86452293395996,-0.0,-1.325522163142523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001308623031945,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001378042361466,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001017817994579,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.00013780433801,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0006536840228363,290.5882568359375,294.1499938964844,272.04998779296875,270.9793701171875,272.9365539550781,272.04998779296875,289.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.198451447085972e-08,0.0013942716177552,-0.1340863853693008,0.0,0.0,0.0,-0.0305833164602518,60.0,-16.86452293395996,-0.0,-1.325522163142523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001308856008108,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001378287706756,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001378288579871,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0006538003799505,290.5793762207031,294.1499938964844,272.04998779296875,270.9887084960937,272.914794921875,272.04998779296875,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.030597697943449,60.0,-16.860746383666992,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001308856008108,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001378287706756,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001378288579871,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0006538003799505,290.5793762207031,294.1499938964844,272.04998779296875,270.9887084960937,272.914794921875,272.04998779296875,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.030597697943449,60.0,-16.860746383666992,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001308782666455,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001378210436087,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001017942122416,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001378211309202,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006537637091241,290.5749206542969,294.1499938964844,272.04998779296875,270.9933166503906,272.90411376953125,272.04998779296875,289.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.200435637675582e-08,0.0013944414677098,-0.1341370344161987,0.0,0.0,0.0,-0.0305931530892848,60.0,-16.856224060058594,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001308588543906,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0001378005981678,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001017791073536,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001378006854793,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.000653666735161,290.5704345703125,294.1499938964844,272.04998779296875,270.997802734375,272.8935852050781,272.04998779296875,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.19801446330348e-08,0.0013942345976829,-0.1340752243995666,0.0,0.0,0.0,-0.0305811502039432,60.0,-16.84998321533203,-0.0,-1.325451108868947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001307971106143,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001377355947624,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001017310933093,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001377356820739,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0006533583509735,290.5614624023437,294.1499938964844,272.04998779296875,271.0066223144531,272.87286376953125,272.04998779296875,289.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.190316088032888e-08,0.0013935767346993,-0.133878692984581,0.0,0.0,0.0,-0.0305429883301258,60.0,-16.833982467651367,-0.0,-1.324200411545462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001307971106143,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001377355947624,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001017310933093,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001377356820739,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0006533583509735,290.5614624023437,294.1499938964844,272.04998779296875,271.0066223144531,272.87286376953125,272.04998779296875,289.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.190316088032888e-08,0.0013935767346993,-0.133878692984581,0.0,0.0,0.0,-0.0305429883301258,60.0,-16.833982467651367,-0.0,-1.324200411545462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001307191705564,292.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0001376535219606,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001016704700305,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001376535947201,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0006529689999297,290.5524597167969,294.1499938964844,272.04998779296875,271.0151062011719,272.85272216796875,272.04998779296875,289.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927980326116,5.180596573950425e-08,0.0013927462277933,-0.133630558848381,0.0,0.0,0.0,-0.0304948072880506,60.0,-16.814191818237305,-0.0,-1.3226221540207916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001307191705564,292.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0001376535219606,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001016704700305,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001376535947201,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0006529689999297,290.5524597167969,294.1499938964844,272.04998779296875,271.0151062011719,272.85272216796875,272.04998779296875,289.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927980326116,5.180596573950425e-08,0.0013927462277933,-0.133630558848381,0.0,0.0,0.0,-0.0304948072880506,60.0,-16.814191818237305,-0.0,-1.3226221540207916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001306207850575,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001375499123241,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001015939487842,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001375499850837,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0006524775526486,290.5434265136719,294.1499938964844,272.04998779296875,271.0232849121094,272.83306884765625,272.04998779296875,289.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917494798079,5.168328698346159e-08,0.001391697791405,-0.1333173215389251,0.0,0.0,0.0,-0.0304339919239282,60.0,-16.79207420349121,-0.0,-1.3206314974922861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001306207850575,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001375499123241,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001015939487842,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001375499850837,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0006524775526486,290.5434265136719,294.1499938964844,272.04998779296875,271.0232849121094,272.83306884765625,272.04998779296875,289.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917494798079,5.168328698346159e-08,0.001391697791405,-0.1333173215389251,0.0,0.0,0.0,-0.0304339919239282,60.0,-16.79207420349121,-0.0,-1.3206314974922861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304866455029,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.000137408656883,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.000101489618828,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0001374087441945,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0006518075242638,290.53436279296875,294.1499938964844,272.04998779296875,271.03106689453125,272.8138732910156,272.04998779296875,289.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903202489018,5.1516050092459416e-08,0.0013902686769142,-0.1328902691602707,0.0,0.0,0.0,-0.0303510911762714,60.0,-16.766441345214844,-0.0,-1.3179200664126256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304866455029,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.000137408656883,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.000101489618828,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0001374087441945,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0006518075242638,290.53436279296875,294.1499938964844,272.04998779296875,271.03106689453125,272.8138732910156,272.04998779296875,289.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903202489018,5.1516050092459416e-08,0.0013902686769142,-0.1328902691602707,0.0,0.0,0.0,-0.0303510911762714,60.0,-16.766441345214844,-0.0,-1.3179200664126256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001304067700402,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.000137324546813,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0001014274894259,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0001373246195726,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0006514085107482,290.5298156738281,294.1499938964844,272.04998779296875,271.0348205566406,272.8044738769531,272.04998779296875,289.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894690200686,5.14164568699016e-08,0.0013894176809117,-0.1326359063386917,0.0,0.0,0.0,-0.030301721766591,60.0,-16.75179672241211,-0.0,-1.316306708076809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0001303193130297,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,0.0001372324477415,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001013594737742,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.000137232535053,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,0.0006509716622531,290.5252685546875,294.1499938964844,272.04998779296875,271.0384521484375,272.7951965332031,272.04998779296875,289.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885372318327,5.1307424087099214e-08,0.0013884858926758,-0.1323574036359787,0.0,0.0,0.0,-0.0302476715296506,60.0,-16.73615264892578,-0.0,-1.3145415778126337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001301233132835,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001370260433759,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001012070206343,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0001370261306874,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0006499926093965,290.51617431640625,294.1499938964844,272.04998779296875,271.04541015625,272.7770080566406,272.04998779296875,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106306488755764e-08,0.0013863975182175,-0.1317331492900848,0.0,0.0,0.0,-0.0301265362650156,60.0,-16.702070236206055,-0.0,-1.3105899654419773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001301233132835,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001370260433759,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001012070206343,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0001370261306874,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0006499926093965,290.51617431640625,294.1499938964844,272.04998779296875,271.04541015625,272.7770080566406,272.04998779296875,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106306488755764e-08,0.0013863975182175,-0.1317331492900848,0.0,0.0,0.0,-0.0301265362650156,60.0,-16.702070236206055,-0.0,-1.3105899654419773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001299027499044,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001367937802569,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0001010354753816,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001367938675684,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0006488908547908,290.50701904296875,294.1499938964844,272.04998779296875,271.05194091796875,272.7593078613281,272.04998779296875,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840983156114,5.078808840153216e-08,0.0013840475585311,-0.1310304999351501,0.0,0.0,0.0,-0.0299902260303497,60.0,-16.664365768432617,-0.0,-1.306150352320401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001299027499044,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001367937802569,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0001010354753816,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001367938675684,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0006488908547908,290.50701904296875,294.1499938964844,272.04998779296875,271.05194091796875,272.7593078613281,272.04998779296875,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840983156114,5.078808840153216e-08,0.0013840475585311,-0.1310304999351501,0.0,0.0,0.0,-0.0299902260303497,60.0,-16.664365768432617,-0.0,-1.306150352320401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.000129666441353,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001365449425065,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001008516774163,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001365450152661,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0006477104034274,290.49786376953125,294.1499938964844,272.04998779296875,271.0579528808594,272.7420349121094,272.04998779296875,289.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.0493486725144976e-08,0.001381529844366,-0.1302774995565414,0.0,0.0,0.0,-0.0298441872000694,60.0,-16.624393463134766,-0.0,-1.3014022215429577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.000129666441353,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001365449425065,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001008516774163,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001365450152661,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0006477104034274,290.49786376953125,294.1499938964844,272.04998779296875,271.0579528808594,272.7420349121094,272.04998779296875,289.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.0493486725144976e-08,0.001381529844366,-0.1302774995565414,0.0,0.0,0.0,-0.0298441872000694,60.0,-16.624393463134766,-0.0,-1.3014022215429577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001294197136303,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933532714844,0.0,0.0,0.0001362851326121,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001006597885861,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001362852053716,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0006464780308306,290.4887084960937,294.1499938964844,272.04998779296875,271.0634765625,272.72528076171875,272.04998779296875,289.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.01859140911165e-08,0.0013789013028144,-0.1294911056756973,0.0,0.0,0.0,-0.0296917166560888,60.0,-16.582426071166992,-0.0,-1.2964541440396718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001294197136303,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933532714844,0.0,0.0,0.0001362851326121,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001006597885861,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001362852053716,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0006464780308306,290.4887084960937,294.1499938964844,272.04998779296875,271.0634765625,272.72528076171875,272.04998779296875,289.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.01859140911165e-08,0.0013789013028144,-0.1294911056756973,0.0,0.0,0.0,-0.0296917166560888,60.0,-16.582426071166992,-0.0,-1.2964541440396718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0001292949018534,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,0.0001361536997137,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0001005627054837,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001361537724733,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0006458545103669,290.4841003417969,294.1499938964844,272.04998779296875,271.0660400390625,272.717041015625,272.04998779296875,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.561113357543945,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0001291695516556,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,0.0001360217138426,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001004652149276,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001360217720502,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0006452284287661,290.4794921875,294.1499938964844,272.04998779296875,271.0684509277344,272.7089538574219,272.04998779296875,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.5396785736084,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001289194769924,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001357583678327,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001357584260404,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0006439792341552,290.4703063964844,294.1499938964844,272.04998779296875,271.0728454589844,272.6929931640625,272.04998779296875,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.496667861938477,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
