time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780480,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001289194769924,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001357583678327,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001357584260404,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0006439792341552,290.4703063964844,294.1499938964844,272.04998779296875,271.0728454589844,272.6929931640625,272.04998779296875,289.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.496667861938477,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001286825281567,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001355088461423,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001000864212983,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001355089189019,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0006427956395782,290.4610595703125,294.1499938964844,272.04998779296875,271.07666015625,272.6775207519531,272.04998779296875,289.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710962375625,4.926690522211175e-08,0.0013710469938814,-0.1271400451660156,0.0,0.0,0.0,-0.0292361434549093,60.0,-16.454639434814453,-0.0,-1.281725729995742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001286825281567,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001355088461423,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001000864212983,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001355089189019,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0006427956395782,290.4610595703125,294.1499938964844,272.04998779296875,271.07666015625,272.6775207519531,272.04998779296875,289.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710962375625,4.926690522211175e-08,0.0013710469938814,-0.1271400451660156,0.0,0.0,0.0,-0.0292361434549093,60.0,-16.454639434814453,-0.0,-1.281725729995742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.000128466359456,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001352812105324,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.991828846978024e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001352812832919,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0006417158292606,290.4518127441406,294.1499938964844,272.04998779296875,271.079833984375,272.66241455078125,272.04998779296875,289.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997424784147376e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.414464950561523,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.000128466359456,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001352812105324,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.991828846978024e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001352812832919,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0006417158292606,290.4518127441406,294.1499938964844,272.04998779296875,271.079833984375,272.66241455078125,272.04998779296875,289.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997424784147376e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.414464950561523,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001282899174839,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001350953971268,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.978104935726152e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001350954698864,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.000640834448859,290.44256591796875,294.1499938964844,272.04998779296875,271.0823669433594,272.647705078125,272.04998779296875,289.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.87774478585834e-08,0.0013668634928762,-0.1258870661258697,0.0,0.0,0.0,-0.0289935078471899,60.0,-16.378332138061523,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001282899174839,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001350953971268,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.978104935726152e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001350954698864,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.000640834448859,290.44256591796875,294.1499938964844,272.04998779296875,271.0823669433594,272.647705078125,272.04998779296875,289.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.87774478585834e-08,0.0013668634928762,-0.1258870661258697,0.0,0.0,0.0,-0.0289935078471899,60.0,-16.378332138061523,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.000128219515318,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.0001350212696706,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,9.972629050025716e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001350213278783,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.0006404827581718,290.4378967285156,294.1499938964844,272.04998779296875,271.0833435058594,272.6404724121094,272.04998779296875,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661619741469,4.868968161986231e-08,0.0013661133125424,-0.1256623268127441,0.0,0.0,0.0,-0.028949998319149,60.0,-16.36227798461914,-0.0,-1.2725176645744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001281624572584,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0001349611993646,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.968192171072587e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001349612575722,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.000640197773464,290.4332580566406,294.1499938964844,272.04998779296875,271.0841979980469,272.6333312988281,272.04998779296875,289.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655540533363,4.8618556292012733e-08,0.0013655053917318,-0.1254802048206329,0.0,0.0,0.0,-0.0289147421717643,60.0,-16.3477783203125,-0.0,-1.2713854857793194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001280896540265,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0001348845253232,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.962529293261468e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001348845835309,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0006398340919986,290.4239501953125,294.1499938964844,272.04998779296875,271.0853271484375,272.6193542480469,272.04998779296875,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.323810577392578,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001280896540265,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0001348845253232,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.962529293261468e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001348845835309,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0006398340919986,290.4239501953125,294.1499938964844,272.04998779296875,271.0853271484375,272.6193542480469,272.04998779296875,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.323810577392578,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001280658907489,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.000134859510581,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,9.960681200027466e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001348595687886,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.000639715406578,290.41461181640625,294.1499938964844,272.04998779296875,271.085693359375,272.605712890625,272.04998779296875,289.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645244762301,4.849814416729714e-08,0.0013644759310409,-0.125171810388565,0.0,0.0,0.0,-0.0288550481200218,60.0,-16.306339263916016,-0.0,-1.269469578346616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001280658907489,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.000134859510581,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,9.960681200027466e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001348595687886,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.000639715406578,290.41461181640625,294.1499938964844,272.04998779296875,271.085693359375,272.605712890625,272.04998779296875,289.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645244762301,4.849814416729714e-08,0.0013644759310409,-0.125171810388565,0.0,0.0,0.0,-0.0288550481200218,60.0,-16.306339263916016,-0.0,-1.269469578346616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001280178839806,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001348089572275,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.956947178579868e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0001348090154351,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0006394756492227,290.4052124023437,294.1499938964844,272.04998779296875,271.085693359375,272.5924072265625,272.04998779296875,289.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.843828449452303e-08,0.0013639645185321,-0.1250184923410415,0.0,0.0,0.0,-0.0288253743201494,60.0,-16.29019546508789,-0.0,-1.2685177352977917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001280178839806,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001348089572275,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.956947178579868e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0001348090154351,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0006394756492227,290.4052124023437,294.1499938964844,272.04998779296875,271.085693359375,272.5924072265625,272.04998779296875,289.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.843828449452303e-08,0.0013639645185321,-0.1250184923410415,0.0,0.0,0.0,-0.0288253743201494,60.0,-16.29019546508789,-0.0,-1.2685177352977917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001278800627915,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.000134663816425,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,9.946226782631128e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001346638746326,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0006387871108017,290.39581298828125,294.1499938964844,272.04998779296875,271.085693359375,272.5794372558594,272.04998779296875,289.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266453944734173e-08,0.0013624962884932,-0.1245783492922782,0.0,0.0,0.0,-0.0287401974201202,60.0,-16.266767501831055,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001278800627915,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.000134663816425,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,9.946226782631128e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001346638746326,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0006387871108017,290.39581298828125,294.1499938964844,272.04998779296875,271.085693359375,272.5794372558594,272.04998779296875,289.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266453944734173e-08,0.0013624962884932,-0.1245783492922782,0.0,0.0,0.0,-0.0287401974201202,60.0,-16.266767501831055,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001277782430406,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001345565979136,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,9.938308357959612e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001345566561212,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0006382785504683,290.39111328125,294.1499938964844,272.04998779296875,271.085693359375,272.57305908203125,272.04998779296875,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.251338958740234,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001276562397833,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,0.000134428119054,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,9.928818326443434e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001344281772617,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0006376691162586,290.38641357421875,294.1499938964844,272.04998779296875,271.085693359375,272.5667724609375,272.04998779296875,289.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.233484268188477,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001273457310162,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0001341011375188,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.904668695526198e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001341011957265,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0006361180567182,290.3769836425781,294.1499938964844,272.04998779296875,271.085693359375,272.5544128417969,272.04998779296875,289.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600376973377934e-08,0.0013568041613325,-0.1228715106844902,0.0,0.0,0.0,-0.0284100100398063,60.0,-16.1895809173584,-0.0,-1.2552311545732664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001273457310162,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0001341011375188,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.904668695526198e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001341011957265,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0006361180567182,290.3769836425781,294.1499938964844,272.04998779296875,271.085693359375,272.5544128417969,272.04998779296875,289.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600376973377934e-08,0.0013568041613325,-0.1228715106844902,0.0,0.0,0.0,-0.0284100100398063,60.0,-16.1895809173584,-0.0,-1.2552311545732664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001269643835257,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001336995628662,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.875007526716216e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,0.0001336996210739,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0006342131528072,290.3675537109375,294.1499938964844,272.04998779296875,271.085693359375,272.5423889160156,272.04998779296875,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.7125002566872354e-08,0.0013527413830161,-0.1216527223587036,0.0,0.0,0.0,-0.0281743574887514,60.0,-16.135093688964844,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001269643835257,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001336995628662,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.875007526716216e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,0.0001336996210739,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0006342131528072,290.3675537109375,294.1499938964844,272.04998779296875,271.085693359375,272.5423889160156,272.04998779296875,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.7125002566872354e-08,0.0013527413830161,-0.1216527223587036,0.0,0.0,0.0,-0.0281743574887514,60.0,-16.135093688964844,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001265094615519,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.000133220499265,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.839624544838443e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001332205574726,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0006319407257251,290.3581237792969,294.1499938964844,272.04998779296875,271.085693359375,272.5307006835937,272.04998779296875,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.6557925514889575e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.071575164794922,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001265094615519,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.000133220499265,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.839624544838443e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001332205574726,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0006319407257251,290.3581237792969,294.1499938964844,272.04998779296875,271.085693359375,272.5307006835937,272.04998779296875,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.6557925514889575e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.071575164794922,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000125988968648,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001326724159298,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.79914257186465e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001326724595855,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0006293407641351,290.34869384765625,294.1499938964844,272.04998779296875,271.085693359375,272.5193176269531,272.04998779296875,289.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909132495580713e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.999441146850586,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000125988968648,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001326724159298,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.79914257186465e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001326724595855,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0006293407641351,290.34869384765625,294.1499938964844,272.04998779296875,271.085693359375,272.5193176269531,272.04998779296875,289.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909132495580713e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.999441146850586,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001257082039956,291.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0001323767501162,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.7773052402772e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001323768083238,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.000627938308753,290.343994140625,294.1499938964844,272.04998779296875,271.085693359375,272.5137634277344,272.04998779296875,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.960603713989258,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001254107628483,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0001320635201409,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,9.754170605447145e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0001320635783486,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0006264525000005,290.3392944335937,294.1499938964844,272.04998779296875,271.085693359375,272.5082702636719,272.04998779296875,289.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.919677734375,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0001313949906034,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001313950342591,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0006232812302187,290.32989501953125,294.1499938964844,272.04998779296875,271.085693359375,272.4974975585937,272.04998779296875,289.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.832823753356934,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0001313949906034,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001313950342591,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0006232812302187,290.32989501953125,294.1499938964844,272.04998779296875,271.085693359375,272.4974975585937,272.04998779296875,289.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.832823753356934,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.000124092795886,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001306756457779,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.651661821408196e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,0.0001306756894337,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0006198689807206,290.3205261230469,294.1499938964844,272.04998779296875,271.085693359375,272.4870300292969,272.04998779296875,289.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354559024477569e-08,0.0013221488334238,-0.1124591901898384,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.73920440673828,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.000124092795886,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001306756457779,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.651661821408196e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,0.0001306756894337,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0006198689807206,290.3205261230469,294.1499938964844,272.04998779296875,271.085693359375,272.4870300292969,272.04998779296875,289.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354559024477569e-08,0.0013221488334238,-0.1124591901898384,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.73920440673828,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0001233714137924,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.595554001862185e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001299160503549,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,0.0006162655190564,290.3111572265625,294.1499938964844,272.04998779296875,271.085693359375,272.4768981933594,272.04998779296875,289.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.639966011047363,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0001233714137924,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.595554001862185e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001299160503549,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,0.0006162655190564,290.3111572265625,294.1499938964844,272.04998779296875,271.085693359375,272.4768981933594,272.04998779296875,289.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.639966011047363,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001226332387886,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001291386724915,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,9.538141603115946e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001291387161472,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0006125782383605,290.3018493652344,294.1499938964844,272.04998779296875,271.085693359375,272.4670715332031,272.04998779296875,289.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066411484032,4.1726366362127016e-08,0.0013065993553027,-0.107775904238224,0.0,0.0,0.0,-0.0254981238394975,60.0,-15.537439346313477,-0.0,-1.1640475605645409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001226332387886,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001291386724915,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,9.538141603115946e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001291387161472,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0006125782383605,290.3018493652344,294.1499938964844,272.04998779296875,271.085693359375,272.4670715332031,272.04998779296875,289.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066411484032,4.1726366362127016e-08,0.0013065993553027,-0.107775904238224,0.0,0.0,0.0,-0.0254981238394975,60.0,-15.537439346313477,-0.0,-1.1640475605645409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.0001222590944962,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001287446793867,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,9.50904141063802e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0001287447230424,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0006107093067839,290.29718017578125,294.1499938964844,272.04998779296875,271.085693359375,272.4622497558594,272.04998779296875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002650650663e-08,0.0013026132946833,-0.1065742745995521,0.0,0.0,0.0,-0.0252669472247362,60.0,-15.485533714294434,-0.0,-1.1569554203560985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0001218777906615,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001283431483898,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.479383879806846e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60577392578125,0.0,0.0,0.0001283431920455,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0006088046357035,290.29254150390625,294.1499938964844,272.04998779296875,271.085693359375,272.45751953125,272.04998779296875,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985918438062,4.078476933955244e-08,0.0012985510984435,-0.1053491979837417,0.0,0.0,0.0,-0.0250313486903905,60.0,-15.432934761047363,-0.0,-1.1497498775270289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
