time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.000121097684314,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,0.0001275216491194,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,9.41870894166641e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001275217073271,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0006049078074283,290.2832946777344,294.1499938964844,272.04998779296875,271.085693359375,272.4482116699219,272.04998779296875,289.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.32602596282959,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.000121097684314,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,0.0001275216491194,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,9.41870894166641e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001275217073271,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0006049078074283,290.2832946777344,294.1499938964844,272.04998779296875,271.085693359375,272.4482116699219,272.04998779296875,289.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.32602596282959,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,0.0006008509662933,290.2740478515625,294.1499938964844,272.04998779296875,271.085693359375,272.4391784667969,272.04998779296875,289.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215448379516602,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001266664621653,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,0.0006008509662933,290.2740478515625,294.1499938964844,272.04998779296875,271.085693359375,272.4391784667969,272.04998779296875,289.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215448379516602,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0005966264870949,290.2648620605469,294.1499938964844,272.04998779296875,271.085693359375,272.430419921875,272.04998779296875,289.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101045608520508,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0005966264870949,290.2648620605469,294.1499938964844,272.04998779296875,271.085693359375,272.430419921875,272.04998779296875,289.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101045608520508,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001185621367767,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001248516055056,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,9.22149993130006e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001248516491614,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0005922422860749,290.2557373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4219665527344,272.04998779296875,289.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.98256015777588,-0.0,-1.0880430068027637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001185621367767,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001248516055056,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,9.22149993130006e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001248516491614,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0005922422860749,290.2557373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4219665527344,272.04998779296875,289.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.98256015777588,-0.0,-1.0880430068027637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001181139014079,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,0.0001243795995833,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.000124379643239,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0005900032701902,290.25115966796875,294.1499938964844,272.04998779296875,271.085693359375,272.4178161621094,272.04998779296875,289.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922218322753906,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001176515870611,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001238927507074,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,9.150679397862405e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001238927943632,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,0.0005876938812434,290.2466125488281,294.1499938964844,272.04998779296875,271.085693359375,272.4137268066406,272.04998779296875,289.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.860591888427734,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0001166820147773,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001228717446792,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0005828506546095,290.237548828125,294.1499938964844,272.04998779296875,271.085693359375,272.4057006835937,272.04998779296875,289.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733022689819336,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0001166820147773,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001228717446792,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0005828506546095,290.237548828125,294.1499938964844,272.04998779296875,271.085693359375,272.4057006835937,272.04998779296875,289.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733022689819336,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.0001156453654402,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001217801036546,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001217801473103,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0005776723846793,290.2285461425781,294.1499938964844,272.04998779296875,271.085693359375,272.39794921875,272.04998779296875,289.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.59736442565918,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.0001156453654402,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001217801036546,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001217801473103,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0005776723846793,290.2285461425781,294.1499938964844,272.04998779296875,271.085693359375,272.39794921875,272.04998779296875,289.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.59736442565918,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.000114557769848,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0001206348169944,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,8.91004892764613e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,0.0001206348606501,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0005722396308556,290.2196044921875,294.1499938964844,272.04998779296875,271.085693359375,272.39044189453125,272.04998779296875,289.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166175943647431e-08,0.0012205670354887,-0.0817495062947273,0.0,0.0,0.0,-0.0205088071525096,60.0,-14.454588890075684,-0.0,-1.015787773894772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.000114557769848,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0001206348169944,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,8.91004892764613e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,0.0001206348606501,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0005722396308556,290.2196044921875,294.1499938964844,272.04998779296875,271.085693359375,272.39044189453125,272.04998779296875,289.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166175943647431e-08,0.0012205670354887,-0.0817495062947273,0.0,0.0,0.0,-0.0205088071525096,60.0,-14.454588890075684,-0.0,-1.015787773894772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001134468329837,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,0.0001194649521494,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,8.823643292998895e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001194649885292,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0005666902870871,290.2107238769531,294.1499938964844,272.04998779296875,271.085693359375,272.3831787109375,272.04998779296875,289.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277295337555194e-08,0.0012087315553799,-0.0781555250287056,0.0,0.0,0.0,-0.0198224820196628,60.0,-14.307703971862791,-0.0,-9.96181839241217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001134468329837,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,0.0001194649521494,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,8.823643292998895e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001194649885292,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0005666902870871,290.2107238769531,294.1499938964844,272.04998779296875,271.085693359375,272.3831787109375,272.04998779296875,289.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277295337555194e-08,0.0012087315553799,-0.0781555250287056,0.0,0.0,0.0,-0.0198224820196628,60.0,-14.307703971862791,-0.0,-9.96181839241217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,0.0001128937510657,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001188825262943,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,8.780625648796558e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.00011888256995,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0005639275186695,290.2063293457031,294.1499938964844,272.04998779296875,271.085693359375,272.3796081542969,272.04998779296875,289.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028688797727,2.9588045791228985e-08,0.0012028391938656,-0.076365165412426,0.0,0.0,0.0,-0.0194807983934879,60.0,-14.233622550964355,-0.0,-9.8649223900793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001123489128076,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,0.0001183087879326,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,8.738249016460031e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001183088243124,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0005612059612758,290.201904296875,294.1499938964844,272.04998779296875,271.085693359375,272.3760986328125,272.04998779296875,289.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970635969191,2.8909070692861863e-08,0.0011970347259193,-0.074600800871849,0.0,0.0,0.0,-0.0191442091017961,60.0,-14.159995079040527,-0.0,-9.769932773906477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001113123507821,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001172172342194,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,8.65762704052031e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001172172705992,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0005560280987992,290.1931457519531,294.1499938964844,272.04998779296875,271.085693359375,272.3692626953125,272.04998779296875,289.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860189260914,2.7617334197316268e-08,0.0011859912192448,-0.0712422505021095,0.0,0.0,0.0,-0.0185038484632968,60.0,-14.016722679138184,-0.0,-9.590483074362056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001113123507821,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001172172342194,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,8.65762704052031e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001172172705992,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0005560280987992,290.1931457519531,294.1499938964844,272.04998779296875,271.085693359375,272.3692626953125,272.04998779296875,289.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860189260914,2.7617334197316268e-08,0.0011859912192448,-0.0712422505021095,0.0,0.0,0.0,-0.0185038484632968,60.0,-14.016722679138184,-0.0,-9.590483074362056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001103639733628,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001162185508292,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,8.583864837419242e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.000116218587209,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0005512907519005,290.1844482421875,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759138433262,2.6435515110279084e-08,0.0011758874170482,-0.0681674256920814,0.0,0.0,0.0,-0.0179179795086383,60.0,-13.883465766906738,-0.0,-9.427758840274693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001103639733628,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001162185508292,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,8.583864837419242e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.000116218587209,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0005512907519005,290.1844482421875,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759138433262,2.6435515110279084e-08,0.0011758874170482,-0.0681674256920814,0.0,0.0,0.0,-0.0179179795086383,60.0,-13.883465766906738,-0.0,-9.427758840274693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001095007028197,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001153094854089,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,8.516721572959796e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001153095217887,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.000546978553757,290.1758117675781,294.1499938964844,272.04998779296875,271.085693359375,272.3561706542969,272.04998779296875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667155195027,2.5359764066479332e-08,0.0011666901409626,-0.0653669089078903,0.0,0.0,0.0,-0.0173846893012523,60.0,-13.76058578491211,-0.0,-9.280847024228933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001095007028197,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001153094854089,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,8.516721572959796e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001153095217887,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.000546978553757,290.1758117675781,294.1499938964844,272.04998779296875,271.085693359375,272.3561706542969,272.04998779296875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667155195027,2.5359764066479332e-08,0.0011666901409626,-0.0653669089078903,0.0,0.0,0.0,-0.0173846893012523,60.0,-13.76058578491211,-0.0,-9.280847024228933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001087407072191,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001145091737271,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,8.457610965706408e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,0.0001145092101069,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0005431821919046,290.16717529296875,294.1499938964844,272.04998779296875,271.085693359375,272.34991455078125,272.04998779296875,289.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586175533011,2.4412715404764643e-08,0.0011585931060835,-0.0629002004861831,0.0,0.0,0.0,-0.0169152021408081,60.0,-13.64979648590088,-0.0,-9.15246474164633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001087407072191,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001145091737271,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,8.457610965706408e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,0.0001145092101069,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0005431821919046,290.16717529296875,294.1499938964844,272.04998779296875,271.085693359375,272.34991455078125,272.04998779296875,289.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586175533011,2.4412715404764643e-08,0.0011585931060835,-0.0629002004861831,0.0,0.0,0.0,-0.0169152021408081,60.0,-13.64979648590088,-0.0,-9.15246474164633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.000108402025944,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001141525208367,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,8.431268361164257e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.0001141525572165,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0005414904444478,290.16290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.3468322753906,272.04998779296875,289.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550086783245,2.399067788871889e-08,0.0011549846967682,-0.0618005879223346,0.0,0.0,0.0,-0.0167059823870658,60.0,-13.599376678466797,-0.0,-9.09554103145638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001080918082152,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,0.0001138258521677,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,8.407140558119863e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0001138258812716,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.000539940840099,290.1585998535156,294.1499938964844,272.04998779296875,271.085693359375,272.34381103515625,272.04998779296875,289.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517031816765,2.3604114218755967e-08,0.0011516796657815,-0.0607932060956954,0.0,0.0,0.0,-0.0165143478661775,60.0,-13.552388191223145,-0.0,-9.043557724908169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001075598484021,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.000113265676191,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,8.36576655274257e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0001132657052949,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0005372836021706,290.1500549316406,294.1499938964844,272.04998779296875,271.085693359375,272.3378601074219,272.04998779296875,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460349196568,2.2941248900565373e-08,0.0011460119858384,-0.0590653643012046,0.0,0.0,0.0,-0.0161857400089502,60.0,-13.46928882598877,-0.0,-8.954764041391172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001075598484021,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.000113265676191,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,8.36576655274257e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0001132657052949,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0005372836021706,290.1500549316406,294.1499938964844,272.04998779296875,271.085693359375,272.3378601074219,272.04998779296875,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460349196568,2.2941248900565373e-08,0.0011460119858384,-0.0590653643012046,0.0,0.0,0.0,-0.0161857400089502,60.0,-13.46928882598877,-0.0,-8.954764041391172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0001071430524461,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0001128267685999,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,8.333348523592576e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001128267977037,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.000535201630555,290.1415100097656,294.1499938964844,272.04998779296875,271.085693359375,272.3320617675781,272.0500183105469,289.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421883016932053e-08,0.0011415713233873,-0.0577112101018428,0.0,0.0,0.0,-0.0159282684326171,60.0,-13.400694847106934,-0.0,-8.885498914423806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0001071430524461,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0001128267685999,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,8.333348523592576e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001128267977037,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.000535201630555,290.1415100097656,294.1499938964844,272.04998779296875,271.085693359375,272.3320617675781,272.0500183105469,289.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421883016932053e-08,0.0011415713233873,-0.0577112101018428,0.0,0.0,0.0,-0.0159282684326171,60.0,-13.400694847106934,-0.0,-8.885498914423806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001067806006176,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0001124450864153,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001124451155192,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0005333910812623,290.1329650878906,294.1499938964844,272.0510559082031,271.0867004394531,272.3263854980469,272.0503845214844,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-13.342745780944824,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001067806006176,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0001124450864153,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001124451155192,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0005333910812623,290.1329650878906,294.1499938964844,272.0510559082031,271.0867004394531,272.3263854980469,272.0503845214844,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-13.342745780944824,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001064010066329,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,0.0001120453598559,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001120453889598,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0005314949667081,290.1244506835937,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.0518493652344,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723776767588e-08,0.001133665908128,-0.0552995949983596,0.0,0.0,0.0,-0.0154698882251977,60.0,-13.285821914672852,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001064010066329,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,0.0001120453598559,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001120453889598,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0005314949667081,290.1244506835937,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.0518493652344,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723776767588e-08,0.001133665908128,-0.0552995949983596,0.0,0.0,0.0,-0.0154698882251977,60.0,-13.285821914672852,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,0.0001062044248101,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,0.0001118383515859,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,8.260344475274906e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0001118383806897,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0005305130034685,290.1202087402344,294.1499938964844,272.0563659667969,271.0917663574219,272.3182373046875,272.0532531738281,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125228881766361e-08,0.0011315717129036,-0.0546605661511421,0.0,0.0,0.0,-0.0153484577313065,60.0,-13.256302833557127,-0.0,-8.730498279874156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
