time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.0001060032082023,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0001116264611482,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,8.244693890446797e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,0.000111626490252,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0005295078735798,290.1159362792969,294.1499938964844,272.05908203125,271.0943603515625,272.3156433105469,272.0550537109375,289.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001557826139106e-08,0.0011294280411675,-0.054006390273571,0.0,0.0,0.0,-0.0152241615578532,60.0,-13.225980758666992,-0.0,-8.697447384520275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001055863613146,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001111874953494,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,8.212272223317996e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.0001111875244532,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.000527425610926,290.1074523925781,294.1499938964844,272.0658874511719,271.100830078125,272.31060791015625,272.05987548828125,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509694755077,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.16279411315918,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001055863613146,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001111874953494,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,8.212272223317996e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.0001111875244532,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.000527425610926,290.1074523925781,294.1499938964844,272.0658874511719,271.100830078125,272.31060791015625,272.05987548828125,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509694755077,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.16279411315918,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040222167969,0.0,0.0,0.0001052383013302,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,0.0001108209762605,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,8.185201295418665e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0001108210053644,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0005256870063021,290.10064697265625,294.1499938964844,272.07257080078125,271.1072082519531,272.3067932128906,272.0649719238281,289.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048439353104183e-08,0.0011212790850549,-0.0515190176665782,0.0,0.0,0.0,-0.0147516652941703,60.0,-13.10960292816162,-0.0,-8.572380494342725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0001051493527484,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001107273055822,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,8.178282587323338e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.000110727334686,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0005252426490187,290.0989685058594,294.1499938964844,272.07440185546875,271.10894775390625,272.30584716796875,272.0663757324219,289.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937603568109807e-08,0.0011203314643353,-0.0512297041714191,0.0,0.0,0.0,-0.0146967200562357,60.0,-13.09597396850586,-0.0,-8.55789537013152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0001046926918206,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.0001102464229916,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,8.142765000229701e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001102464520954,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0005229615489952,290.0904846191406,294.1499938964844,272.08453369140625,271.1186218261719,272.3014221191406,272.0745544433594,289.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154857929795,1.9368586734458404e-08,0.0011154664680361,-0.0497442111372947,0.0,0.0,0.0,-0.0144146364182233,60.0,-13.025435447692873,-0.0,-8.48372394557373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0001046926918206,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.0001102464229916,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,8.142765000229701e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001102464520954,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0005229615489952,290.0904846191406,294.1499938964844,272.08453369140625,271.1186218261719,272.3014221191406,272.0745544433594,289.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154857929795,1.9368586734458404e-08,0.0011154664680361,-0.0497442111372947,0.0,0.0,0.0,-0.0144146364182233,60.0,-13.025435447692873,-0.0,-8.48372394557373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0001042171934386,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001097456988645,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,8.105782035272568e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,0.0001097457279684,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,0.0005205863271839,290.08203125,294.1499938964844,272.09619140625,271.12969970703125,272.2973022460937,272.08416748046875,289.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110419514589,1.8776102450601684e-08,0.0011104007717221,-0.0481971129775047,0.0,0.0,0.0,-0.0141209196299314,60.0,-12.951611518859863,-0.0,-8.406835405594394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0001042171934386,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001097456988645,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,8.105782035272568e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,0.0001097457279684,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,0.0005205863271839,290.08203125,294.1499938964844,272.09619140625,271.12969970703125,272.2973022460937,272.08416748046875,289.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110419514589,1.8776102450601684e-08,0.0011104007717221,-0.0481971129775047,0.0,0.0,0.0,-0.0141209196299314,60.0,-12.951611518859863,-0.0,-8.406835405594394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001039723938447,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0001094879189622,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,8.086742309387773e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,0.000109487948066,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0005193635588511,290.07781982421875,294.1499938964844,272.1025695800781,271.1357727050781,272.2953796386719,272.08953857421875,289.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078113457188,1.8471078888637752e-08,0.0011077928356826,-0.0474005006253719,0.0,0.0,0.0,-0.0139697082340717,60.0,-12.913399696350098,-0.0,-8.367388204533199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0001037236579577,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001092259844881,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,8.06739553809166e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001092260135919,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,0.0005181210581213,290.0736083984375,294.1499938964844,272.1092529296875,271.14215087890625,272.2935485839844,272.09521484375,289.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.816114547636971e-08,0.0011051428737118,-0.0465909764170646,0.0,0.0,0.0,-0.0138160623610019,60.0,-12.87448024749756,-0.0,-8.327400990992828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,0.0001032139844028,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,8.027754665818065e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0005155751132406,290.065185546875,294.1499938964844,272.1236267089844,271.1558532714844,272.29010009765625,272.1073608398437,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794729232788086,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,0.0001032139844028,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,8.027754665818065e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0005155751132406,290.065185546875,294.1499938964844,272.1236267089844,271.1558532714844,272.29010009765625,272.1073608398437,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794729232788086,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001026893369271,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.000108136817289,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0005129543715156,290.05682373046875,294.1499938964844,272.13922119140625,271.17071533203125,272.2870788574219,272.12078857421875,289.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712056159973145,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001026893369271,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.000108136817289,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0005129543715156,290.05682373046875,294.1499938964844,272.13922119140625,271.17071533203125,272.2870788574219,272.12078857421875,289.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712056159973145,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001021524803945,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0005102726863697,290.0484619140625,294.1499938964844,272.1559143066406,271.1866149902344,272.284423828125,272.1352844238281,289.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627059936523438,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001021524803945,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001075714899343,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0005102726863697,290.0484619140625,294.1499938964844,272.1559143066406,271.1866149902344,272.284423828125,272.1352844238281,289.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627059936523438,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001016068854369,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001069969512172,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.000507547345478,290.04010009765625,294.1499938964844,272.17364501953125,271.2034912109375,272.2821655273437,272.1507568359375,289.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54023265838623,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001016068854369,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001069969512172,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.000507547345478,290.04010009765625,294.1499938964844,272.17364501953125,271.2034912109375,272.2821655273437,272.1507568359375,289.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.54023265838623,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0001013322471408,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001067077100742,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,0.000106707739178,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.000506175449118,290.03594970703125,294.1499938964844,272.1828308105469,271.2122802734375,272.2811889648437,272.1588439941406,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496296882629396,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,0.0001010572668747,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001064181778929,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0005048019229434,290.03179931640625,294.1499938964844,272.1922607421875,271.22125244140625,272.28033447265625,272.1670837402344,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.452150344848633,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001005089434329,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,0.0005020629032514,290.0235290527344,294.1499938964844,272.211669921875,271.23974609375,272.2789001464844,272.18408203125,289.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363554000854492,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001005089434329,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,0.0005020629032514,290.0235290527344,294.1499938964844,272.211669921875,271.23974609375,272.2789001464844,272.18408203125,289.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363554000854492,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,9.996897279052064e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0004993656184524,290.0152587890625,294.1499938964844,272.2318115234375,271.2589416503906,272.2778625488281,272.2017517089844,289.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27521514892578,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,9.996897279052064e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.000105272149085,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0004993656184524,290.0152587890625,294.1499938964844,272.2318115234375,271.2589416503906,272.2778625488281,272.2017517089844,289.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27521514892578,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,9.944412158802152e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001047194527927,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,0.0004967438871972,290.0070495605469,294.1499938964844,272.2525634765625,271.2786865234375,272.2772521972656,272.219970703125,288.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18809413909912,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,9.944412158802152e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001047194527927,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,0.0004967438871972,290.0070495605469,294.1499938964844,272.2525634765625,271.2786865234375,272.2772521972656,272.219970703125,288.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18809413909912,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,9.893831156659871e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004942172672599,289.99884033203125,294.1499938964844,272.2738037109375,271.2989501953125,272.2770080566406,272.2386169433594,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10273551940918,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,9.893831156659871e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0001041868090396,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004942172672599,289.99884033203125,294.1499938964844,272.2738037109375,271.2989501953125,272.2770080566406,272.2386169433594,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10273551940918,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,9.869516361504792e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.0001039307389874,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001039307680912,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0004930027062073,289.9947509765625,294.1499938964844,272.2845764160156,271.3092041015625,272.2770690917969,272.24810791015625,288.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.061163902282717,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,9.84572761808522e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,7.65778822824359e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25103759765625,0.0,0.0,0.0001036802568705,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0004918143968097,289.9906616210937,294.1499938964844,272.2954406738281,271.319580078125,272.2772216796875,272.2576904296875,288.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.02017593383789,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0004895576857961,289.9825134277344,294.1499938964844,272.3174133300781,271.3404846191406,272.27783203125,272.2770080566406,288.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.94081687927246,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0004895576857961,289.9825134277344,294.1499938964844,272.3174133300781,271.3404846191406,272.27783203125,272.2770080566406,288.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.94081687927246,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,9.758526721270756e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0004874585429206,289.9743957519531,294.1499938964844,272.3395690917969,271.3616027832031,272.2788391113281,272.29656982421875,288.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865118980407717,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,9.758526721270756e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,0.0001027619946398,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0004874585429206,289.9743957519531,294.1499938964844,272.3395690917969,271.3616027832031,272.2788391113281,272.29656982421875,288.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865118980407717,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0001023560253088,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0001023560471367,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.0004855328879784,289.9662780761719,294.1499938964844,272.36181640625,271.3827819824219,272.2802124023437,272.3163146972656,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.793581008911133,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0001023560253088,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0001023560471367,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.0004855328879784,289.9662780761719,294.1499938964844,272.36181640625,271.3827819824219,272.2802124023437,272.3163146972656,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.0253322347998619,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.793581008911133,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,9.68508975347504e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001019886622088,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0004837901797145,289.9581604003906,294.1499938964844,272.3840637207031,271.40399169921875,272.281982421875,272.33612060546875,288.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597934003124921e-09,0.0010319231078028,-0.0241942312568426,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.72654628753662,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,9.68508975347504e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001019886622088,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0004837901797145,289.9581604003906,294.1499938964844,272.3840637207031,271.40399169921875,272.281982421875,272.33612060546875,288.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597934003124921e-09,0.0010319231078028,-0.0241942312568426,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.72654628753662,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
