time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,9.669095743447542e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001018202237901,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,7.520407962147146e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.000101820238342,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0004829912795685,289.9541320800781,294.1499938964844,272.3951721191406,271.41455078125,272.2829895019531,272.3460693359375,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398671174665196e-09,0.0010302191367372,-0.0236725136637687,0.0,0.0,0.0,-0.009472144767642,60.0,-11.69482421875,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,9.654025052441284e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.0001016615206026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0001016615424305,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0004822384798899,289.9500732421875,294.1499938964844,272.4062194824219,271.42510986328125,272.2841186523437,272.35601806640625,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.0231808759272098,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.66430950164795,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,9.626612154534088e-05,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0004808691446669,289.9419860839844,294.1499938964844,272.4281921386719,271.4460144042969,272.2865905761719,272.3758850097656,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865715622901,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.606708526611328,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,9.626612154534088e-05,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0004808691446669,289.9419860839844,294.1499938964844,272.4281921386719,271.4460144042969,272.2865905761719,272.3758850097656,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865715622901,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.606708526611328,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,9.602889622328804e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001011230415315,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0001011230560834,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.000479684153106,289.9339294433594,294.1499938964844,272.4498291015625,271.4666442871094,272.2893981933594,272.3957214355469,288.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573811882683913e-09,0.0010231656488031,-0.0215126257389783,0.0,0.0,0.0,-0.0090632252395153,60.0,-11.55380153656006,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,9.602889622328804e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001011230415315,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0001011230560834,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.000479684153106,289.9339294433594,294.1499938964844,272.4498291015625,271.4666442871094,272.2893981933594,272.3957214355469,288.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573811882683913e-09,0.0010231656488031,-0.0215126257389783,0.0,0.0,0.0,-0.0090632252395153,60.0,-11.55380153656006,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,9.58250238909386e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001009083498502,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,7.453058060491458e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.000100908371678,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0004786657809745,289.92584228515625,294.1499938964844,272.4710693359375,271.48687744140625,272.2925720214844,272.4154663085937,288.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319809730039651e-09,0.0010209935717284,-0.0208474639803171,0.0,0.0,0.0,-0.0089373057708144,60.0,-11.50571346282959,-0.0,-7.107422561603016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,9.58250238909386e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001009083498502,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,7.453058060491458e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.000100908371678,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0004786657809745,289.92584228515625,294.1499938964844,272.4710693359375,271.48687744140625,272.2925720214844,272.4154663085937,288.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319809730039651e-09,0.0010209935717284,-0.0208474639803171,0.0,0.0,0.0,-0.0089373057708144,60.0,-11.50571346282959,-0.0,-7.107422561603016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.565350046614184e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001007277242024,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,7.439716864610091e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,0.0001007277460303,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.000477808935102,289.91778564453125,294.1499938964844,272.4918212890625,271.5066223144531,272.2960205078125,272.43505859375,288.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191742330789,8.106105120475604e-09,0.0010191660840064,-0.0202878080308437,0.0,0.0,0.0,-0.0088313622400164,60.0,-11.46184539794922,-0.0,-7.082000763602991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.565350046614184e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001007277242024,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,7.439716864610091e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,0.0001007277460303,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.000477808935102,289.91778564453125,294.1499938964844,272.4918212890625,271.5066223144531,272.2960205078125,272.43505859375,288.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191742330789,8.106105120475604e-09,0.0010191660840064,-0.0202878080308437,0.0,0.0,0.0,-0.0088313622400164,60.0,-11.46184539794922,-0.0,-7.082000763602991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,9.557780140312389e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001006480160867,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,7.433829159708694e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001006480306386,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,0.0004774308472406,289.91375732421875,294.1499938964844,272.501953125,271.51629638671875,272.2978515625,272.4447937011719,288.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183677077293,8.011799224050264e-09,0.0010183596750721,-0.0200408343225717,0.0,0.0,0.0,-0.0087846107780933,60.0,-11.441569328308104,-0.0,-7.070796925745526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.550887625664473e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,0.0001005754311336,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,7.428468234138563e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0001005754529614,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,0.0004770865489263,289.9096984863281,294.1499938964844,272.511962890625,271.5258178710937,272.2997741699219,272.4544677734375,288.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176332434639,7.925926581719978e-09,0.001017625327222,-0.0198159385472536,0.0,0.0,0.0,-0.0087420400232076,60.0,-11.422216415405272,-0.0,-7.060602769115576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.538975427858531e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,0.0001004499936243,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,7.419203757308424e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001004500081762,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0004764915211126,289.9016418457031,294.1499938964844,272.5313720703125,271.5443115234375,272.3038330078125,272.4735717773437,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163640836253,7.777519073215444e-09,0.0010163562837988,-0.0194272622466087,0.0,0.0,0.0,-0.0086684674024581,60.0,-11.386260032653809,-0.0,-7.043001915008062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.538975427858531e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,0.0001004499936243,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,7.419203757308424e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001004500081762,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0004764915211126,289.9016418457031,294.1499938964844,272.5313720703125,271.5443115234375,272.3038330078125,272.4735717773437,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163640836253,7.777519073215444e-09,0.0010163562837988,-0.0194272622466087,0.0,0.0,0.0,-0.0086684674024581,60.0,-11.386260032653809,-0.0,-7.043001915008062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,9.529067028779536e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.0001003456491162,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.411496335407719e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.000100345670944,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.000475996552268,289.8935546875,294.1499938964844,272.54998779296875,271.5620422363281,272.3081359863281,272.49237060546875,288.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153081966564,7.654070266482904e-09,0.0010153006296604,-0.0191039461642503,0.0,0.0,0.0,-0.008607268333435,60.0,-11.353434562683104,-0.0,-7.028377524420648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,9.529067028779536e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.0001003456491162,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.411496335407719e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.000100345670944,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.000475996552268,289.8935546875,294.1499938964844,272.54998779296875,271.5620422363281,272.3081359863281,272.49237060546875,288.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153081966564,7.654070266482904e-09,0.0010153006296604,-0.0191039461642503,0.0,0.0,0.0,-0.008607268333435,60.0,-11.353434562683104,-0.0,-7.028377524420648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,9.520874300505966e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0001002593708108,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,7.405124779324979e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001002593926386,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0004755872942041,289.8854675292969,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107727050781,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144353145733,7.551999914312546e-09,0.0010144277475774,-0.0188366174697875,0.0,0.0,0.0,-0.008556667715311,60.0,-11.323589324951172,-0.0,-7.01629758736999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,9.520874300505966e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0001002593708108,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,7.405124779324979e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001002593926386,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0004755872942041,289.8854675292969,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107727050781,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144353145733,7.551999914312546e-09,0.0010144277475774,-0.0188366174697875,0.0,0.0,0.0,-0.008556667715311,60.0,-11.323589324951172,-0.0,-7.01629758736999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.51385882217437e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0001001855052891,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,7.399668538710102e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.000100185519841,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0004752368840854,289.8773803710937,294.1499938964844,272.58697509765625,271.5953063964844,272.3175048828125,272.5290222167969,288.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136879282072,7.464604934170893e-09,0.0010136803612113,-0.0186077188700437,0.0,0.0,0.0,-0.0085133416578173,60.0,-11.295381546020508,-0.0,-7.00596274327836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.51385882217437e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0001001855052891,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,7.399668538710102e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.000100185519841,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0004752368840854,289.8773803710937,294.1499938964844,272.58697509765625,271.5953063964844,272.3175048828125,272.5290222167969,288.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136879282072,7.464604934170893e-09,0.0010136803612113,-0.0186077188700437,0.0,0.0,0.0,-0.0085133416578173,60.0,-11.295381546020508,-0.0,-7.00596274327836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,9.510818927083164e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001001534910756,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.397303852485493e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001001535129034,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0004750850494019,289.8733215332031,294.1499938964844,272.5964050292969,271.60321044921875,272.32000732421875,272.53814697265625,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133639443665,7.426732562265671e-09,0.0010133564937859,-0.0185085274279117,0.0,0.0,0.0,-0.0084945671260356,60.0,-11.281831741333008,-0.0,-7.001487034585807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,9.50802059378475e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,0.0001001240234472,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,7.395126885967329e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0001001240379991,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0004749452346004,289.8692932128906,294.1499938964844,272.6058959960937,271.6109619140625,272.3225402832031,272.5472412109375,288.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.3918666743111325e-09,0.0010130583541467,-0.0184172075241804,0.0,0.0,0.0,-0.0084772817790508,60.0,-11.268564224243164,-0.0,-6.99736730780387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,9.503156616119668e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001000728007056,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,7.391344115603715e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0001000728152575,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0004747022758238,289.8611755371094,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.331267148913412e-09,0.0010125401895493,-0.0182584878057241,0.0,0.0,0.0,-0.0084472401067614,60.0,-11.242856979370115,-0.0,-6.99021001082656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,9.503156616119668e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001000728007056,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,7.391344115603715e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0001000728152575,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0004747022758238,289.8611755371094,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.331267148913412e-09,0.0010125401895493,-0.0182584878057241,0.0,0.0,0.0,-0.0084472401067614,60.0,-11.242856979370115,-0.0,-6.99021001082656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.499123552814126e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.000100030330941,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,7.388207450276241e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0001000303454929,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0004745008191093,289.8530578613281,294.1499938964844,272.6444702148437,271.6405639648437,272.3334045410156,272.5840148925781,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281023339800185e-09,0.0010121105005964,-0.0181268919259309,0.0,0.0,0.0,-0.0084223318845033,60.0,-11.218107223510742,-0.0,-6.984278400068433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.499123552814126e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.000100030330941,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,7.388207450276241e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0001000303454929,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0004745008191093,289.8530578613281,294.1499938964844,272.6444702148437,271.6405639648437,272.3334045410156,272.5840148925781,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281023339800185e-09,0.0010121105005964,-0.0181268919259309,0.0,0.0,0.0,-0.0084223318845033,60.0,-11.218107223510742,-0.0,-6.984278400068433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,9.495842095930128e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.999577741837128e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,7.385655044345185e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,9.999579924624412e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0004743369063362,289.8449401855469,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.6026306152344,288.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240150701193215e-09,0.0010117610218003,-0.018019838258624,0.0,0.0,0.0,-0.00840207003057,60.0,-11.194189071655272,-0.0,-6.979455235978095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,9.495842095930128e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.999577741837128e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,7.385655044345185e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,9.999579924624412e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0004743369063362,289.8449401855469,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.6026306152344,288.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240150701193215e-09,0.0010117610218003,-0.018019838258624,0.0,0.0,0.0,-0.00840207003057,60.0,-11.194189071655272,-0.0,-6.979455235978095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.49325112742372e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.99684925773181e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.383639604086056e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.996850712923332e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0004742074816022,289.8367919921875,294.1499938964844,272.68389892578125,271.66815185546875,272.3452453613281,272.6214599609375,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114921024069,7.207868080172375e-09,0.0010114848846569,-0.0179352816194295,0.0,0.0,0.0,-0.0083860661834478,60.0,-11.171063423156738,-0.0,-6.97564672691442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.49325112742372e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.99684925773181e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.383639604086056e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.996850712923332e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0004742074816022,289.8367919921875,294.1499938964844,272.68389892578125,271.66815185546875,272.3452453613281,272.6214599609375,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114921024069,7.207868080172375e-09,0.0010114848846569,-0.0179352816194295,0.0,0.0,0.0,-0.0083860661834478,60.0,-11.171063423156738,-0.0,-6.97564672691442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,9.492153185419738e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.995693108066916e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,7.382786134257913e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.99569456325844e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004741526208817,289.8327331542969,294.1499938964844,272.6938781738281,271.6748046875,272.3483581542969,272.6309509277344,288.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113751050084,7.1941914647766225e-09,0.0010113680036738,-0.0178994592279195,0.0,0.0,0.0,-0.008379285223782,60.0,-11.159723281860352,-0.0,-6.974033794904244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.491226228419691e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,9.994716674555092e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,7.382065086858347e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,9.994718129746616e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0004741063166875,289.82867431640625,294.1499938964844,272.70391845703125,271.68133544921875,272.3515625,272.6405029296875,288.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.182643368963681e-09,0.0010112691670656,-0.0178692135959863,0.0,0.0,0.0,-0.0083735603839159,60.0,-11.148551940917969,-0.0,-6.972671684479792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.48976376093924e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.993177081923932e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,7.38092785468325e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,9.993178537115456e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0004740332951769,289.82049560546875,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597595214844,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.16443171455694e-09,0.001011113403365,-0.0178215131163597,0.0,0.0,0.0,-0.0083645321428775,60.0,-11.12663459777832,-0.0,-6.970523713789589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.48976376093924e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.993177081923932e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,7.38092785468325e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,9.993178537115456e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0004740332951769,289.82049560546875,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597595214844,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.16443171455694e-09,0.001011113403365,-0.0178215131163597,0.0,0.0,0.0,-0.0083645321428775,60.0,-11.12663459777832,-0.0,-6.970523713789589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,9.488782234257088e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.992143168346956e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.380163879133761e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,9.99214535113424e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,0.0004739842552226,289.8123474121094,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.6792297363281,288.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110160801559,7.152206826788188e-09,0.001011008862406,-0.0177894923835992,0.0,0.0,0.0,-0.0083584720268845,60.0,-11.105228424072266,-0.0,-6.969082733121469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,9.488782234257088e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.992143168346956e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.380163879133761e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,9.99214535113424e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,0.0004739842552226,289.8123474121094,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.6792297363281,288.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110160801559,7.152206826788188e-09,0.001011008862406,-0.0177894923835992,0.0,0.0,0.0,-0.0083584720268845,60.0,-11.105228424072266,-0.0,-6.969082733121469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,9.48821398196742e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,9.991544357035308e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,7.37972222850658e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,9.991546539822592e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.000473955849884,289.8041687011719,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.69891357421875,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145126268426338e-09,0.0010109483264386,-0.0177709478884935,0.0,0.0,0.0,-0.0083549618721008,60.0,-11.084305763244627,-0.0,-6.96824784540695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,9.48821398196742e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,9.991544357035308e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,7.37972222850658e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,9.991546539822592e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.000473955849884,289.8041687011719,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.69891357421875,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145126268426338e-09,0.0010109483264386,-0.0177709478884935,0.0,0.0,0.0,-0.0083549618721008,60.0,-11.084305763244627,-0.0,-6.96824784540695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,9.48804008658044e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.991361730499192e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,7.379586895694956e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.991363185690716e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0004739471769426,289.7959899902344,294.1499938964844,272.78533935546875,271.73077392578125,272.3791809082031,272.71881103515625,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.142965774420418e-09,0.0010109298164024,-0.017765287309885,0.0,0.0,0.0,-0.00835389085114,60.0,-11.06382942199707,-0.0,-6.967992760564813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
