time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,9.48804008658044e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.991361730499192e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,7.379586895694956e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.991363185690716e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0004739471769426,289.7959899902344,294.1499938964844,272.78533935546875,271.73077392578125,272.3791809082031,272.71881103515625,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.142965774420418e-09,0.0010109298164024,-0.017765287309885,0.0,0.0,0.0,-0.00835389085114,60.0,-11.06382942199707,-0.0,-6.967992760564813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,9.488075011176988e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,9.991398837883024e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,7.379613816738129e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,9.991400293074548e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0004739489231724,289.7919006347656,294.1499938964844,272.795654296875,271.7366943359375,272.3829040527344,272.7287902832031,288.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434045345597505e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053730010986328,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,9.488200885243714e-05,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,9.991532715503126e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0004739552095998,289.78778076171875,294.1499938964844,272.80596923828125,271.7425842285156,272.3866882324219,272.7388610839844,288.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.043724060058594,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.000473979889648,289.7795715332031,294.1499938964844,272.8266296386719,271.7542419433594,272.3944702148437,272.75909423828125,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02399444580078,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,0.000473979889648,289.7795715332031,294.1499938964844,272.8266296386719,271.7542419433594,272.3944702148437,272.75909423828125,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02399444580078,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,9.489405783824624e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,9.99280164251104e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,0.000474015425425,289.7713623046875,294.1499938964844,272.84735107421875,271.76580810546875,272.4024353027344,272.7794494628906,288.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004523277282717,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,9.489405783824624e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,9.99280164251104e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,0.000474015425425,289.7713623046875,294.1499938964844,272.84735107421875,271.76580810546875,272.4024353027344,272.7794494628906,288.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004523277282717,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,9.490372030995786e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.000474063650472,289.7631530761719,294.1499938964844,272.8681030273437,271.7773132324219,272.4106750488281,272.7999267578125,288.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720305250266855e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.985373497009276,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,9.490372030995786e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.000474063650472,289.7631530761719,294.1499938964844,272.8681030273437,271.7773132324219,272.4106750488281,272.7999267578125,288.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720305250266855e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.985373497009276,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,9.994993160944432e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0004741193843074,289.7549133300781,294.1499938964844,272.8888244628906,271.7888488769531,272.41912841796875,272.82049560546875,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.966426849365234,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,9.994993160944432e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0004741193843074,289.7549133300781,294.1499938964844,272.8888244628906,271.7888488769531,272.41912841796875,272.82049560546875,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.966426849365234,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,9.492101526120678e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,9.99563853838481e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,7.382745388895273e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897155761719,0.0,0.0,9.995639993576332e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,0.0004741500597447,289.75079345703125,294.1499938964844,272.8992004394531,271.79461669921875,272.4234313964844,272.830810546875,288.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957038879394531,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,9.492742537986489e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.996313747251406e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,7.383244519587606e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,9.996315202442928e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0004741820739582,289.7466735839844,294.1499938964844,272.9095764160156,271.8004150390625,272.42779541015625,272.8411560058594,288.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.947694778442385,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0004742491582874,289.7384033203125,294.1499938964844,272.9302673339844,271.8121032714844,272.4366760253906,272.86187744140625,288.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929118156433104,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0004742491582874,289.7384033203125,294.1499938964844,272.9302673339844,271.8121032714844,272.4366760253906,272.86187744140625,288.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929118156433104,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0004743188328575,289.7301330566406,294.1499938964844,272.9508972167969,271.82391357421875,272.44580078125,272.8825988769531,288.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91067123413086,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0004743188328575,289.7301330566406,294.1499938964844,272.9508972167969,271.82391357421875,272.44580078125,272.8825988769531,288.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91067123413086,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.496892744209616e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0004743894096463,289.72186279296875,294.1499938964844,272.9714660644531,271.8359375,272.4551086425781,272.9033508300781,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892319679260254,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.496892744209616e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0004743894096463,289.72186279296875,294.1499938964844,272.9714660644531,271.8359375,272.4551086425781,272.9033508300781,288.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892319679260254,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001000216070679,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0004744593752548,289.7135925292969,294.1499938964844,272.991943359375,271.84820556640625,272.4646301269531,272.924072265625,288.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874042510986328,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001000216070679,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0004744593752548,289.7135925292969,294.1499938964844,272.991943359375,271.84820556640625,272.4646301269531,272.924072265625,288.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874042510986328,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.498980216449128e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0001000288248178,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,7.388096128124744e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001000288393697,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0004744936886709,289.7094421386719,294.1499938964844,273.00213623046875,271.8544616699219,272.4694519042969,272.9344177246094,288.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864928245544434,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,9.49965324252844e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001000359116005,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,7.388619269477203e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0001000359261524,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.000474527303595,289.7052917480469,294.1499938964844,273.0122985839844,271.8607788085937,272.4743347167969,272.9447631835937,288.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855823516845703,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,9.500945452600718e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.000474591855891,289.6969909667969,294.1499938964844,273.03253173828125,271.8736877441406,272.4842224121094,272.9653625488281,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837639808654783,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,9.500945452600718e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,0.000474591855891,289.6969909667969,294.1499938964844,273.03253173828125,271.8736877441406,272.4842224121094,272.9653625488281,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837639808654783,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,9.502155444351956e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,0.0004746523045469,289.6886901855469,294.1499938964844,273.0525817871094,271.8869934082031,272.4942932128906,272.98590087890625,288.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819483757019045,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,9.502155444351956e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,0.0004746523045469,289.6886901855469,294.1499938964844,273.0525817871094,271.8869934082031,272.4942932128906,272.98590087890625,288.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819483757019045,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,9.503262845100836e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0004747076018247,289.68035888671875,294.1499938964844,273.072509765625,271.9007263183594,272.5045471191406,273.0063171386719,288.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801347732543944,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,9.503262845100836e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0004747076018247,289.68035888671875,294.1499938964844,273.072509765625,271.9007263183594,272.5045471191406,273.0063171386719,288.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801347732543944,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001000843913061,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0004747572529595,289.67205810546875,294.1499938964844,273.0922241210937,271.9149780273437,272.5149841308594,273.026611328125,288.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78322982788086,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001000843913061,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0004747572529595,289.67205810546875,294.1499938964844,273.0922241210937,271.9149780273437,272.5149841308594,273.026611328125,288.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78322982788086,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,9.504707850283012e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001000891425064,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,7.392550469376147e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0001000891497824,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0004747797793243,289.6678771972656,294.1499938964844,273.1019897460937,271.9223022460937,272.5202331542969,273.03668212890625,288.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774179458618164,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,9.505129128228872e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,0.0001000935735646,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,7.392877887468785e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.0001000935881165,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,0.0004748008213937,289.6637268066406,294.1499938964844,273.1116943359375,271.9297790527344,272.52557373046875,273.0467224121094,288.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76513385772705,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,9.505874913884328e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,0.0001001014315988,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001001014388748,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0004748380742967,289.6553649902344,294.1499938964844,273.1309814453125,271.9451599121094,272.5362854003906,273.0666809082031,288.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747063636779783,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,9.505874913884328e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,0.0001001014315988,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001001014388748,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0004748380742967,289.6553649902344,294.1499938964844,273.1309814453125,271.9451599121094,272.5362854003906,273.0666809082031,288.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747063636779783,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,9.506550850346684e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001001085620373,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0004748718638438,289.64703369140625,294.1499938964844,273.1499938964844,271.9612121582031,272.54718017578125,273.08642578125,288.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729071617126465,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,9.506550850346684e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001001085620373,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0004748718638438,289.64703369140625,294.1499938964844,273.1499938964844,271.9612121582031,272.54718017578125,273.08642578125,288.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729071617126465,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.507387585472316e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,0.0004749136278405,289.6387023925781,294.1499938964844,273.1685485839844,271.9773864746094,272.5581970214844,273.10595703125,288.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711358070373535,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.507387585472316e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,0.0004749136278405,289.6387023925781,294.1499938964844,273.1685485839844,271.9773864746094,272.5581970214844,273.10595703125,288.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711358070373535,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
