time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.36279296875,0.0,0.050000000745058,9.451934602111578e-05,291.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.050000000745058,0.0004721436707768,289.1421813964844,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1470642089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490278244018556,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278015136719,0.6366760730743408,0.050000000745058,0.0408307723701,291.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199584960937,0.6366760730743408,0.050000000745058,0.0429967679083347,290.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.6366760730743408,0.050000000745058,0.0317572653293609,290.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.6366760730743408,0.050000000745058,0.0429967679083347,291.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6366760730743408,0.050000000745058,0.2039581537246704,288.3788146972656,291.1499938964844,271.42779541015625,270.2817687988281,284.9749450683594,287.75933837890625,288.0425720214844,1.0,0.1097074821591377,0.1627051681280136,0.1627051681280136,1.0,1.0,-0.434744656085968,0.0129540897905826,0.4217905700206756,-0.0955592319369316,0.0,0.0,0.0,10.210813522338867,60.0,-238.7175445556641,-0.0,12.279520988464355,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.6335283517837524,0.050000000745058,0.045226939022541,291.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739990234375,0.6335283517837524,0.050000000745058,0.04762614518404,291.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.6335283517837524,0.050000000745058,0.035176508128643,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.974365234375,0.6335283517837524,0.050000000745058,0.04762614518404,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743347167969,0.6335283517837524,0.050000000745058,0.2259179353713989,287.93316650390625,291.1499938964844,271.4056701660156,270.2616271972656,286.55352783203125,291.4594421386719,287.8048400878906,1.0,0.121084488928318,0.3254103362560272,0.3254103362560272,1.0,1.0,-0.4819020628929138,0.0564057007431983,0.4254963397979736,-0.06403648853302,0.0,0.0,0.0,12.52753734588623,60.0,-378.23577880859375,-0.0,16.675945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.0456732809543609,291.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.048096165060997,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.0355236642062664,290.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.048096165060997,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.2281475067138672,287.5518493652344,291.1499938964844,271.3617858886719,270.2235412597656,284.34228515625,291.61297607421875,287.4212341308594,1.0,0.1405641883611679,0.6508206725120544,0.6508206725120544,1.0,1.0,-0.4866590797901153,0.1839772164821624,0.3026818633079529,0.0615440085530281,0.0,0.0,0.0,20.07378578186035,60.0,-741.9591064453125,-0.0,23.174776077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.0456732809543609,291.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.048096165060997,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.0355236642062664,290.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.048096165060997,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.5722729563713074,0.050000000745058,0.2281475067138672,287.5518493652344,291.1499938964844,271.3617858886719,270.2235412597656,284.34228515625,291.61297607421875,287.4212341308594,1.0,0.1405641883611679,0.6508206725120544,0.6508206725120544,1.0,1.0,-0.4866590797901153,0.1839772164821624,0.3026818633079529,0.0615440085530281,0.0,0.0,0.0,20.07378578186035,60.0,-741.9591064453125,-0.0,23.174776077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.238525390625,0.5502911806106567,0.050000000745058,0.0458104535937309,291.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.238525390625,0.5502911806106567,0.050000000745058,0.0482406131923198,291.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.238525390625,0.5502911806106567,0.050000000745058,0.035630352795124,290.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.238525390625,0.5502911806106567,0.050000000745058,0.0482406131923198,291.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.238525390625,0.5502911806106567,0.050000000745058,0.2288327068090438,287.20001220703125,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,291.6079406738281,286.9646911621094,1.0,0.1489578336477279,0.8135258555412292,0.8135258555412292,1.0,1.0,-0.4881206750869751,0.2011990845203399,0.2869215905666351,0.0782255381345748,0.0,0.0,0.0,23.73963165283203,60.0,-1085.8194580078125,-0.0,26.322206497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.508514405287249e-21,-6.886058071860179e-21,2.3775434646245386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.044921875,297.1499938964844,293.1499938964844,0.0007751013617962,-68.77615356445312,287.68017578125,0.5333447456359863,0.050000000745058,0.0459414310753345,291.35943603515625,297.1499938964844,293.1499938964844,0.0006138433236628,-57.35683441162109,287.4630126953125,0.5333447456359863,0.050000000745058,0.0483785383403301,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.5333447456359863,0.050000000745058,0.0357322245836257,290.7943115234375,297.1499938964844,293.1499938964844,0.000510278972797,-45.3170051574707,287.19024658203125,0.5333447456359863,0.050000000745058,0.0483785383403301,291.60137939453125,297.1499938964844,293.1499938964844,0.0004851853882428,-188.30186462402344,287.2513122558594,0.5333447456359863,0.050000000745058,0.2294869571924209,286.7298278808594,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,291.6026611328125,286.50518798828125,1.0,0.156516894698143,0.8501590490341187,0.8501590490341187,1.0,1.0,-0.4895163178443908,0.2035902887582779,0.2859260141849518,0.0801721215248107,0.0,0.0,1.0,27.241378784179688,60.0,-1124.3079833984375,-2817.7265625,29.350311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,303.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,3752.348388671875,18000.0,0.0,0.0,5.218391015660018e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414879843592643,0.0414888896048069,-9.038492407853482e-07,0.0,5.296003280363949e-08,0.0,0.0,0.3817554116249084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0526428222656,297.1499938964844,293.1499938964844,0.0017350724665448,-146.79273986816406,290.13385009765625,0.5102656483650208,0.050000000745058,0.0461802333593368,291.3583984375,297.1499938964844,293.1499938964844,0.0014829544816166,-132.11900329589844,289.7610168457031,0.5102656483650208,0.050000000745058,0.0486300103366375,291.0422668457031,297.1499938964844,293.1499938964844,0.0014174942625686,-93.27521514892578,289.63397216796875,0.5102656483650208,0.050000000745058,0.0359179601073265,290.8122863769531,297.1499938964844,293.1499938964844,0.0015548057854175,-138.52027893066406,289.82861328125,0.5102656483650208,0.050000000745058,0.0486300103366375,291.60552978515625,297.1499938964844,293.1499938964844,0.0012285214615985,-519.1893310546875,289.389892578125,0.5102656483650208,0.050000000745058,0.2306798249483108,287.7655029296875,291.1499938964844,271.2752990722656,270.15545654296875,283.0822448730469,291.603271484375,288.4756774902344,1.0,0.1693460345268249,0.9234253764152528,0.9234253764152528,1.0,1.0,-0.4920609295368194,0.2065385580062866,0.2855223715305328,0.0823365077376365,0.0,0.0,1.0,33.62615203857422,60.0,2652.11474609375,-6851.2138671875,34.91553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55682373046875,308.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,10489.490234375,18000.0,0.0,0.0,0.0295605454593896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040044188499451,1.040053129196167,-8.940757652453613e-06,0.0,3.000019569299184e-05,0.0,0.0,125.17493438720705,0.0,0.0,0.0,0.4860299527645111,4.0,0.0,1.0
799680,291.0526428222656,297.1499938964844,293.1499938964844,0.0017350724665448,-146.79273986816406,290.13385009765625,0.5102656483650208,0.050000000745058,0.0461802333593368,291.3583984375,297.1499938964844,293.1499938964844,0.0014829544816166,-132.11900329589844,289.7610168457031,0.5102656483650208,0.050000000745058,0.0486300103366375,291.0422668457031,297.1499938964844,293.1499938964844,0.0014174942625686,-93.27521514892578,289.63397216796875,0.5102656483650208,0.050000000745058,0.0359179601073265,290.8122863769531,297.1499938964844,293.1499938964844,0.0015548057854175,-138.52027893066406,289.82861328125,0.5102656483650208,0.050000000745058,0.0486300103366375,291.60552978515625,297.1499938964844,293.1499938964844,0.0012285214615985,-519.1893310546875,289.389892578125,0.5102656483650208,0.050000000745058,0.2306798249483108,287.7655029296875,291.1499938964844,271.2752990722656,270.15545654296875,283.0822448730469,291.603271484375,288.4756774902344,1.0,0.1693460345268249,0.9234253764152528,0.9234253764152528,1.0,1.0,-0.4920609295368194,0.2065385580062866,0.2855223715305328,0.0823365077376365,0.0,0.0,1.0,33.62615203857422,60.0,2652.11474609375,-6851.2138671875,34.91553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55682373046875,308.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,10489.490234375,18000.0,0.0,0.0,0.0295605454593896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040044188499451,1.040053129196167,-8.940757652453613e-06,0.0,3.000019569299184e-05,0.0,0.0,125.17493438720705,0.0,0.0,0.0,0.4860299527645111,4.0,0.0,1.0
799740,291.0936279296875,297.1499938964844,293.1499938964844,0.0022700810804963,-179.6569061279297,292.89581298828125,0.4960029721260071,0.050000000745058,0.0463841520249843,291.3822021484375,297.1499938964844,293.1499938964844,0.0019668575841933,-163.93280029296875,292.4759521484375,0.4960029721260071,0.050000000745058,0.0488447472453117,291.0783996582031,297.1499938964844,293.1499938964844,0.0019926892127841,-122.66986846923828,292.4926452636719,0.4960029721260071,0.050000000745058,0.0360765643417835,290.8512878417969,297.1499938964844,293.1499938964844,0.0021976511925458,-183.1574249267578,292.7684020996094,0.4960029721260071,0.050000000745058,0.0488447472453117,291.6349792480469,297.1499938964844,293.1499938964844,0.0016307065961882,-644.739990234375,292.016845703125,0.4960029721260071,0.050000000745058,0.231698453426361,289.8666076660156,291.1499938964844,271.2327575683594,270.12506103515625,283.0326232910156,291.6297607421875,290.2129821777344,1.0,0.1795123219490051,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942339062690735,0.2085319310426712,0.2857019901275635,0.0836891457438469,0.0,0.0,1.0,39.078556060791016,60.0,2315.989501953125,-6563.1220703125,39.71282577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6380920410156,307.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15957.4638671875,19080.0,0.0,0.0,0.0632157027721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2848269939422607,1.2848405838012695,-1.3633120943268295e-05,0.0,6.415590178221464e-05,0.0,0.0,235.82476806640625,0.0,0.0,0.0,0.6024273037910461,4.0,0.0,1.0
799800,291.0936279296875,297.1499938964844,293.1499938964844,0.0022700810804963,-179.6569061279297,292.89581298828125,0.4960029721260071,0.050000000745058,0.0463841520249843,291.3822021484375,297.1499938964844,293.1499938964844,0.0019668575841933,-163.93280029296875,292.4759521484375,0.4960029721260071,0.050000000745058,0.0488447472453117,291.0783996582031,297.1499938964844,293.1499938964844,0.0019926892127841,-122.66986846923828,292.4926452636719,0.4960029721260071,0.050000000745058,0.0360765643417835,290.8512878417969,297.1499938964844,293.1499938964844,0.0021976511925458,-183.1574249267578,292.7684020996094,0.4960029721260071,0.050000000745058,0.0488447472453117,291.6349792480469,297.1499938964844,293.1499938964844,0.0016307065961882,-644.739990234375,292.016845703125,0.4960029721260071,0.050000000745058,0.231698453426361,289.8666076660156,291.1499938964844,271.2327575683594,270.12506103515625,283.0326232910156,291.6297607421875,290.2129821777344,1.0,0.1795123219490051,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942339062690735,0.2085319310426712,0.2857019901275635,0.0836891457438469,0.0,0.0,1.0,39.078556060791016,60.0,2315.989501953125,-6563.1220703125,39.71282577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6380920410156,307.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15957.4638671875,19080.0,0.0,0.0,0.0632157027721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2848269939422607,1.2848405838012695,-1.3633120943268295e-05,0.0,6.415590178221464e-05,0.0,0.0,235.82476806640625,0.0,0.0,0.0,0.6024273037910461,4.0,0.0,1.0
799860,291.1441345214844,297.1499938964844,293.1499938964844,0.0027614026330411,-209.4806671142578,294.6528625488281,0.4862622320652008,0.050000000745058,0.04655297473073,291.4143981933594,297.1499938964844,293.1499938964844,0.0024151254910975,-193.02508544921875,294.19342041015625,0.4862622320652008,0.050000000745058,0.0490225255489349,291.1233215332031,297.1499938964844,293.1499938964844,0.0025170049630105,-148.5666961669922,294.3157043457031,0.4862622320652008,0.050000000745058,0.0362078696489334,290.8974609375,297.1499938964844,293.1499938964844,0.0027868135366588,-222.61111450195312,294.6664733886719,0.4862622320652008,0.050000000745058,0.0490225255489349,291.673828125,297.1499938964844,293.1499938964844,0.0019986580591648,-757.8799438476562,293.6462097167969,0.4862622320652008,0.050000000745058,0.2325417548418045,291.06304931640625,291.1499938964844,271.1906433105469,270.0968322753906,283.0306091308594,291.667724609375,291.3150939941406,1.0,0.1874786019325256,0.9970430135726928,0.9970430135726928,1.0,1.0,-0.4960328638553619,0.2093488276004791,0.2866840362548828,0.0840064734220504,0.0,0.0,0.983646035194397,43.592655181884766,48.0,1716.45068359375,-6324.14697265625,43.71589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4540100097656,306.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18454.763671875,19080.0,0.0,0.0,0.0957066863775253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380028247833252,1.3800439834594729,-1.573846020619385e-05,0.0,9.71301196841523e-05,0.0,0.0,292.3537292480469,0.0,0.0,0.0,0.6282945871353149,4.0,0.0,1.0
799920,291.1441345214844,297.1499938964844,293.1499938964844,0.0027614026330411,-209.4806671142578,294.6528625488281,0.4862622320652008,0.050000000745058,0.04655297473073,291.4143981933594,297.1499938964844,293.1499938964844,0.0024151254910975,-193.02508544921875,294.19342041015625,0.4862622320652008,0.050000000745058,0.0490225255489349,291.1233215332031,297.1499938964844,293.1499938964844,0.0025170049630105,-148.5666961669922,294.3157043457031,0.4862622320652008,0.050000000745058,0.0362078696489334,290.8974609375,297.1499938964844,293.1499938964844,0.0027868135366588,-222.61111450195312,294.6664733886719,0.4862622320652008,0.050000000745058,0.0490225255489349,291.673828125,297.1499938964844,293.1499938964844,0.0019986580591648,-757.8799438476562,293.6462097167969,0.4862622320652008,0.050000000745058,0.2325417548418045,291.06304931640625,291.1499938964844,271.1906433105469,270.0968322753906,283.0306091308594,291.667724609375,291.3150939941406,1.0,0.1874786019325256,0.9970430135726928,0.9970430135726928,1.0,1.0,-0.4960328638553619,0.2093488276004791,0.2866840362548828,0.0840064734220504,0.0,0.0,0.983646035194397,43.592655181884766,48.0,1716.45068359375,-6324.14697265625,43.71589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4540100097656,306.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18454.763671875,19080.0,0.0,0.0,0.0957066863775253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380028247833252,1.3800439834594729,-1.573846020619385e-05,0.0,9.71301196841523e-05,0.0,0.0,292.3537292480469,0.0,0.0,0.0,0.6282945871353149,4.0,0.0,1.0
799980,291.1954345703125,297.1499938964844,293.1499938964844,0.0031761967111378,-232.7069854736328,296.00225830078125,0.483968585729599,0.050000000745058,0.0465951487421989,291.448486328125,297.1499938964844,293.1499938964844,0.0027937919367104,-215.81756591796875,295.5140991210937,0.483968585729599,0.050000000745058,0.0490669347345829,291.169921875,297.1499938964844,293.1499938964844,0.002958697034046,-168.73753356933594,295.7157592773437,0.483968585729599,0.050000000745058,0.0362406708300113,290.9444580078125,297.1499938964844,293.1499938964844,0.0032890427391976,-253.61911010742188,296.13006591796875,0.483968585729599,0.050000000745058,0.0490669347345829,291.71502685546875,297.1499938964844,293.1499938964844,0.002302125794813,-844.118896484375,294.88836669921875,0.483968585729599,0.050000000745058,0.2327524125576019,291.9769592285156,291.1499938964844,271.1490173339844,270.07061767578125,283.0364074707031,291.70880126953125,292.1727905273437,1.0,0.1889265775680542,0.997394323348999,0.997394323348999,1.0,1.0,-0.4964825510978699,0.2095439136028289,0.2869386374950409,0.0840948373079299,0.0,0.0,0.8098917007446289,44.72049331665039,36.0,1246.8516845703125,-6139.1884765625,44.72045135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9239196777344,305.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,20647.859375,19080.0,0.0,0.0,0.1250549703836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2694302797317505,1.2694448232650757,-1.4455038581218105e-05,0.0,0.000126914892462,0.0,0.0,240.6427764892578,0.0,0.0,0.0,0.582960844039917,4.0,0.0,1.0
800040,291.1954345703125,297.1499938964844,293.1499938964844,0.0031761967111378,-232.7069854736328,296.00225830078125,0.483968585729599,0.050000000745058,0.0465951487421989,291.448486328125,297.1499938964844,293.1499938964844,0.0027937919367104,-215.81756591796875,295.5140991210937,0.483968585729599,0.050000000745058,0.0490669347345829,291.169921875,297.1499938964844,293.1499938964844,0.002958697034046,-168.73753356933594,295.7157592773437,0.483968585729599,0.050000000745058,0.0362406708300113,290.9444580078125,297.1499938964844,293.1499938964844,0.0032890427391976,-253.61911010742188,296.13006591796875,0.483968585729599,0.050000000745058,0.0490669347345829,291.71502685546875,297.1499938964844,293.1499938964844,0.002302125794813,-844.118896484375,294.88836669921875,0.483968585729599,0.050000000745058,0.2327524125576019,291.9769592285156,291.1499938964844,271.1490173339844,270.07061767578125,283.0364074707031,291.70880126953125,292.1727905273437,1.0,0.1889265775680542,0.997394323348999,0.997394323348999,1.0,1.0,-0.4964825510978699,0.2095439136028289,0.2869386374950409,0.0840948373079299,0.0,0.0,0.8098917007446289,44.72049331665039,36.0,1246.8516845703125,-6139.1884765625,44.72045135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9239196777344,305.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,20647.859375,19080.0,0.0,0.0,0.1250549703836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2694302797317505,1.2694448232650757,-1.4455038581218105e-05,0.0,0.000126914892462,0.0,0.0,240.6427764892578,0.0,0.0,0.0,0.582960844039917,4.0,0.0,1.0
800100,291.21990966796875,297.1499938964844,293.1499938964844,0.0033632384147495,-242.75392150878903,296.56610107421875,0.4851819574832916,0.050000000745058,0.046572770923376,291.4653015136719,297.1499938964844,293.1499938964844,0.0029634952079504,-225.6448669433593,296.06500244140625,0.4851819574832916,0.050000000745058,0.0490433685481548,291.1925964355469,297.1499938964844,293.1499938964844,0.0031569302082061,-177.4119110107422,296.29998779296875,0.4851819574832916,0.050000000745058,0.0362232662737369,290.9672241210937,297.1499938964844,293.1499938964844,0.0035166495945304,-267.0273742675781,296.7429504394531,0.4851819574832916,0.050000000745058,0.0490433685481548,291.73541259765625,297.1499938964844,293.1499938964844,0.0024354746565222,-880.520263671875,295.40240478515625,0.4851819574832916,0.050000000745058,0.2326406240463256,292.3515319824219,291.1499938964844,271.1283874511719,270.0581970214844,283.03973388671875,291.7292785644531,292.5202941894531,1.0,0.1877365857362747,0.9975699186325072,0.9975699186325072,1.0,1.0,-0.4962441921234131,0.2094370424747467,0.2868071496486664,0.0840674117207527,0.0,0.0,0.6920328736305237,44.12227249145508,36.0,1044.033447265625,-6015.37109375,44.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8779296875,305.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,22302.78125,18000.0,0.0,0.0,0.1380355209112167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079699158668518,1.0797113180160522,-1.2122771295253187e-05,0.0,0.0001400885084876,0.0,0.0,164.3681182861328,0.0,0.0,0.0,0.4954687356948852,4.0,0.0,1.0
800160,291.24322509765625,297.1499938964844,293.1499938964844,0.0035426442045718,-252.404052734375,297.0645446777344,0.4876902401447296,0.050000000745058,0.0465270429849624,291.48162841796875,297.1499938964844,293.1499938964844,0.003125175833702,-235.0263519287109,296.5501403808594,0.4876902401447296,0.050000000745058,0.0489952191710472,291.2143249511719,297.1499938964844,293.1499938964844,0.0033461917191743,-185.6651153564453,296.81610107421875,0.4876902401447296,0.050000000745058,0.0361877009272575,290.98895263671875,297.1499938964844,293.1499938964844,0.0037355744279921,-279.8266906738281,297.2869567871094,0.4876902401447296,0.050000000745058,0.0489952191710472,291.7552185058594,297.1499938964844,293.1499938964844,0.0025609810836613,-914.9083251953124,295.85107421875,0.4876902401447296,0.050000000745058,0.2324122190475464,292.6678771972656,291.1499938964844,271.10791015625,270.04620361328125,283.04302978515625,291.7492980957031,292.8031921386719,1.0,0.1854593157768249,0.9977765083312988,0.9977765083312988,1.0,1.0,-0.4957570433616638,0.209220290184021,0.2865367531776428,0.0840026065707206,0.0,0.0,0.5588434338569641,42.89979934692383,25.0,823.6464233398438,-5769.7080078125,43.0996322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9731140136719,305.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22600.505859375,18000.0,0.0,0.0,0.1495565474033355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746840715408325,0.7746928334236145,-8.755410817684606e-06,0.0,0.0001517808850621,0.0,0.0,78.37019348144531,0.0,0.0,0.0,0.4024243652820587,4.0,0.0,1.0
800220,291.285400390625,297.1499938964844,293.1499938964844,0.0039175944402813,-274.73516845703125,297.8414001464844,0.4958712756633758,0.050000000745058,0.0463862866163253,291.5118713378906,297.1499938964844,293.1499938964844,0.0034578579943627,-256.3798217773437,297.29180908203125,0.4958712756633758,0.050000000745058,0.0488469935953617,291.2539978027344,297.1499938964844,293.1499938964844,0.0037357772234827,-204.13504028320312,297.6195068359375,0.4958712756633758,0.050000000745058,0.0360782220959663,291.0281677246094,297.1499938964844,293.1499938964844,0.0041913716122508,-308.49664306640625,298.1514587402344,0.4958712756633758,0.050000000745058,0.0488469935953617,291.7919616699219,297.1499938964844,293.1499938964844,0.0028154125902801,-992.9487915039062,296.5111083984375,0.4958712756633758,0.050000000745058,0.2317091077566146,293.0323791503906,291.1499938964844,271.0672607421875,270.0234069824219,283.0487670898437,291.78668212890625,293.0503234863281,1.0,0.1784987300634384,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.4942572712898254,0.2085529565811157,0.2857043147087097,0.0837962329387664,0.0,0.0,0.2785595953464508,39.13654708862305,25.0,175.58753967285156,-4682.1806640625,39.76403427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.592041015625,303.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20638.99609375,18000.0,0.0,0.0,0.1670261323451995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763768136501312,0.2763819992542267,-5.191628588363528e-06,0.0,0.0001695102982921,0.0,0.0,13.77292537689209,0.0,0.0,0.0,0.2654186487197876,4.0,0.0,1.0
800280,291.285400390625,297.1499938964844,293.1499938964844,0.0039175944402813,-274.73516845703125,297.8414001464844,0.4958712756633758,0.050000000745058,0.0463862866163253,291.5118713378906,297.1499938964844,293.1499938964844,0.0034578579943627,-256.3798217773437,297.29180908203125,0.4958712756633758,0.050000000745058,0.0488469935953617,291.2539978027344,297.1499938964844,293.1499938964844,0.0037357772234827,-204.13504028320312,297.6195068359375,0.4958712756633758,0.050000000745058,0.0360782220959663,291.0281677246094,297.1499938964844,293.1499938964844,0.0041913716122508,-308.49664306640625,298.1514587402344,0.4958712756633758,0.050000000745058,0.0488469935953617,291.7919616699219,297.1499938964844,293.1499938964844,0.0028154125902801,-992.9487915039062,296.5111083984375,0.4958712756633758,0.050000000745058,0.2317091077566146,293.0323791503906,291.1499938964844,271.0672607421875,270.0234069824219,283.0487670898437,291.78668212890625,293.0503234863281,1.0,0.1784987300634384,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.4942572712898254,0.2085529565811157,0.2857043147087097,0.0837962329387664,0.0,0.0,0.2785595953464508,39.13654708862305,25.0,175.58753967285156,-4682.1806640625,39.76403427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.592041015625,303.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20638.99609375,18000.0,0.0,0.0,0.1670261323451995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763768136501312,0.2763819992542267,-5.191628588363528e-06,0.0,0.0001695102982921,0.0,0.0,13.77292537689209,0.0,0.0,0.0,0.2654186487197876,4.0,0.0,1.0
800340,291.3196716308594,297.1499938964844,293.1499938964844,0.0044162361882627,-311.2853088378906,298.26318359375,0.5032531023025513,0.050000000745058,0.0462738685309886,291.537109375,297.1499938964844,293.1499938964844,0.0038901700172573,-290.7674865722656,297.6487731933594,0.5032531023025513,0.050000000745058,0.0487286113202571,291.2867736816406,297.1499938964844,293.1499938964844,0.0042388886213302,-233.0069274902344,298.0533142089844,0.5032531023025513,0.050000000745058,0.0359907858073711,291.06036376953125,297.1499938964844,293.1499938964844,0.0047865114174783,-352.9493713378906,298.6720275878906,0.5032531023025513,0.050000000745058,0.0487286113202571,291.8226623535156,297.1499938964844,293.1499938964844,0.003144534304738,-1120.9652099609375,296.748779296875,0.5032531023025513,0.050000000745058,0.2311475574970245,292.8082580566406,291.1499938964844,271.02716064453125,270.0020446777344,283.05157470703125,291.8183898925781,292.6663513183594,1.0,0.1731160283088684,0.9986027479171752,0.9986027479171752,1.0,1.0,-0.4930592775344848,0.2080102413892746,0.2850490510463714,0.0836550444364547,0.0,0.0,0.0649860799312591,36.1313362121582,25.0,-667.2769165039062,-3392.384033203125,37.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.709228515625,301.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18674.322265625,18000.0,0.0,0.0,0.1759847700595855,0.0,0.0,0.0,0.0,1.0,0.0003462812455836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044706925749778,0.1047621741890907,-0.0002914858050644,0.0,0.0001786021603038,0.0,0.0,4.194263935089111,0.0,0.0,0.0,0.2310882210731506,4.0,0.0,1.0
800400,291.3196716308594,297.1499938964844,293.1499938964844,0.0044162361882627,-311.2853088378906,298.26318359375,0.5032531023025513,0.050000000745058,0.0462738685309886,291.537109375,297.1499938964844,293.1499938964844,0.0038901700172573,-290.7674865722656,297.6487731933594,0.5032531023025513,0.050000000745058,0.0487286113202571,291.2867736816406,297.1499938964844,293.1499938964844,0.0042388886213302,-233.0069274902344,298.0533142089844,0.5032531023025513,0.050000000745058,0.0359907858073711,291.06036376953125,297.1499938964844,293.1499938964844,0.0047865114174783,-352.9493713378906,298.6720275878906,0.5032531023025513,0.050000000745058,0.0487286113202571,291.8226623535156,297.1499938964844,293.1499938964844,0.003144534304738,-1120.9652099609375,296.748779296875,0.5032531023025513,0.050000000745058,0.2311475574970245,292.8082580566406,291.1499938964844,271.02716064453125,270.0020446777344,283.05157470703125,291.8183898925781,292.6663513183594,1.0,0.1731160283088684,0.9986027479171752,0.9986027479171752,1.0,1.0,-0.4930592775344848,0.2080102413892746,0.2850490510463714,0.0836550444364547,0.0,0.0,0.0649860799312591,36.1313362121582,25.0,-667.2769165039062,-3392.384033203125,37.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.709228515625,301.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18674.322265625,18000.0,0.0,0.0,0.1759847700595855,0.0,0.0,0.0,0.0,1.0,0.0003462812455836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044706925749778,0.1047621741890907,-0.0002914858050644,0.0,0.0001786021603038,0.0,0.0,4.194263935089111,0.0,0.0,0.0,0.2310882210731506,4.0,0.0,1.0
800460,291.34527587890625,297.1499938964844,293.1499938964844,0.0050483257509768,-360.75244140625,298.4958190917969,0.5095700025558472,0.050000000745058,0.0461889840662479,291.5561828613281,297.1499938964844,293.1499938964844,0.0044293380342423,-337.299560546875,297.7881164550781,0.5095700025558472,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048678782768547,-271.60369873046875,298.288818359375,0.5095700025558472,0.050000000745058,0.0359247662127018,291.0851745605469,297.1499938964844,293.1499938964844,0.0055403183214366,-411.8965759277344,299.02020263671875,0.5095700025558472,0.050000000745058,0.0486392267048358,291.8458251953125,297.1499938964844,293.1499938964844,0.003554802853614,-1297.292724609375,296.7304992675781,0.5095700025558472,0.050000000745058,0.2307235449552536,292.158203125,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426818847656,291.98663330078125,1.0,0.1688160747289657,0.9990435242652892,0.9990435242652892,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.284566193819046,0.0835783332586288,0.0,0.0,0.0,33.86263656616211,25.0,-1110.9754638671875,-1561.902587890625,35.12234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24127197265625,297.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18262.931640625,18000.0,0.0,0.0,0.175455093383789,0.0,0.0,0.0,0.0,1.0,0.0069906921125948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153728574514389,0.0632157176733017,-0.0478428602218627,0.0,0.0001780646271072,0.0,0.0,2.3906047344207764,0.0,0.0,0.0,0.2221447825431823,4.0,0.0,1.0
800520,291.34527587890625,297.1499938964844,293.1499938964844,0.0050483257509768,-360.75244140625,298.4958190917969,0.5095700025558472,0.050000000745058,0.0461889840662479,291.5561828613281,297.1499938964844,293.1499938964844,0.0044293380342423,-337.299560546875,297.7881164550781,0.5095700025558472,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048678782768547,-271.60369873046875,298.288818359375,0.5095700025558472,0.050000000745058,0.0359247662127018,291.0851745605469,297.1499938964844,293.1499938964844,0.0055403183214366,-411.8965759277344,299.02020263671875,0.5095700025558472,0.050000000745058,0.0486392267048358,291.8458251953125,297.1499938964844,293.1499938964844,0.003554802853614,-1297.292724609375,296.7304992675781,0.5095700025558472,0.050000000745058,0.2307235449552536,292.158203125,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426818847656,291.98663330078125,1.0,0.1688160747289657,0.9990435242652892,0.9990435242652892,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.284566193819046,0.0835783332586288,0.0,0.0,0.0,33.86263656616211,25.0,-1110.9754638671875,-1561.902587890625,35.12234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24127197265625,297.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18262.931640625,18000.0,0.0,0.0,0.175455093383789,0.0,0.0,0.0,0.0,1.0,0.0069906921125948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153728574514389,0.0632157176733017,-0.0478428602218627,0.0,0.0001780646271072,0.0,0.0,2.3906047344207764,0.0,0.0,0.0,0.2221447825431823,4.0,0.0,1.0
800580,291.359130859375,297.1499938964844,293.1499938964844,0.0056912475265562,-416.8431091308594,298.5032653808594,0.5136783719062805,0.050000000745058,0.0461388379335403,291.56640625,297.1499938964844,293.1499938964844,0.0049593015573918,-389.5349731445313,297.694091796875,0.5136783719062805,0.050000000745058,0.0485864169895648,291.32525634765625,297.1499938964844,293.1499938964844,0.0054975473321974,-314.8383483886719,298.2907409667969,0.5136783719062805,0.050000000745058,0.0358857624232769,291.0991516113281,297.1499938964844,293.1499938964844,0.0063191410154104,-478.1134948730469,299.1379699707031,0.5136783719062805,0.050000000745058,0.0485864169895648,291.858154296875,297.1499938964844,293.1499938964844,0.0039423275738954,-1493.451904296875,296.4728698730469,0.5136783719062805,0.050000000745058,0.230473056435585,291.2252502441406,291.1499938964844,270.9588623046875,269.9678955078125,283.047119140625,291.85595703125,290.69677734375,1.0,0.1662192344665527,0.9993667006492616,0.9993667006492616,1.0,1.0,-0.4916203916072845,0.2073320299386978,0.2842883765697479,0.0835510566830635,0.0,0.0,0.0345103628933429,32.5225715637207,25.0,-2371.366455078125,-2416.744140625,33.94903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7716064453125,296.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17777.70703125,18000.0,0.0,0.0,0.1667686700820922,0.0,0.0,0.0,0.0,1.0,0.0097130071371793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0294169057160615,0.0894837230443954,-0.0600668154656887,0.0,0.0001692490041023,0.0,0.0,3.322012424468994,0.0,0.0,0.0,0.2253169864416122,4.0,0.0,1.0
800640,291.3626708984375,297.1499938964844,293.1499938964844,0.0059863356873393,-442.5812683105469,298.4413452148437,0.5150671601295471,0.050000000745058,0.0461227037012577,291.56890869140625,297.1499938964844,293.1499938964844,0.0052026365883648,-413.7956237792969,297.5809020996094,0.5150671601295471,0.050000000745058,0.0485694296658039,291.3288269042969,297.1499938964844,293.1499938964844,0.0057855974882841,-334.67742919921875,298.2236633300781,0.5150671601295471,0.050000000745058,0.0358732156455516,291.10308837890625,297.1499938964844,293.1499938964844,0.00667639169842,-508.1105346679688,299.1273803710937,0.5150671601295471,0.050000000745058,0.0485694296658039,291.8612060546875,297.1499938964844,293.1499938964844,0.0041244025342166,-1587.3701171875,296.2792663574219,0.5150671601295471,0.050000000745058,0.2303924560546875,290.692626953125,291.1499938964844,270.9485168457031,269.9629211425781,283.045166015625,291.85943603515625,290.3238220214844,1.0,0.1653743833303451,0.9994842410087584,0.9994842410087584,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461765527725,0.0,0.0,0.1125795841217041,32.09147262573242,25.0,-1443.1702880859375,-3598.61767578125,33.57210922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,299.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.951171875,18000.0,0.0,0.0,0.1565261334180832,0.0,0.0,0.0,0.0,1.0,0.0058530210517346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797118172049522,0.1206075325608253,-0.0408957190811634,0.0,0.0001588541199453,0.0,0.0,4.584357261657715,0.0,0.0,0.0,0.227834478020668,4.0,0.0,1.0
800700,291.3691711425781,297.1499938964844,293.1499938964844,0.0063324808143079,-463.6452026367188,298.64483642578125,0.5175267457962036,0.050000000745058,0.046095073223114,291.57342529296875,297.1499938964844,293.1499938964844,0.0054938266985118,-434.327880859375,297.7333984375,0.5175267457962036,0.050000000745058,0.0485403314232826,291.3352355957031,297.1499938964844,293.1499938964844,0.006131243892014,-351.42987060546875,298.42974853515625,0.5175267457962036,0.050000000745058,0.0358517244458198,291.1099548339844,297.1499938964844,293.1499938964844,0.0071029090322554,-532.9344482421875,299.3930969238281,0.5175267457962036,0.050000000745058,0.0485403314232826,291.8665466308594,297.1499938964844,293.1499938964844,0.0043494696728885,-1670.8609619140625,296.3480529785156,0.5175267457962036,0.050000000745058,0.2302544265985489,290.41619873046875,291.1499938964844,270.92919921875,269.9537658691406,283.0410461425781,291.8648376464844,290.5469665527344,1.0,0.1639166176319122,0.9997045993804932,0.9997045993804932,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835433006286621,0.0,0.0,0.1953272819519043,31.3532829284668,25.0,-239.5091247558593,-4376.1767578125,32.92727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01153564453125,304.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.46484375,18000.0,0.0,0.0,0.1444631963968277,0.0,0.0,0.0,0.0,1.0,0.001967494841665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125016376376152,0.1322996020317077,-0.0072832237929105,0.0,0.0001466117682866,0.0,0.0,5.139652729034424,0.0,0.0,0.0,0.2310159653425216,4.0,0.0,1.0
800760,291.37713623046875,297.1499938964844,293.1499938964844,0.0065267998725175,-468.8870849609375,299.07379150390625,0.5198038816452026,0.050000000745058,0.0460705049335956,291.5789794921875,297.1499938964844,293.1499938964844,0.0056534246541559,-439.5128479003906,298.1521911621094,0.5198038816452026,0.050000000745058,0.0485144630074501,291.3426513671875,297.1499938964844,293.1499938964844,0.0063313646242022,-356.1033935546875,298.8714294433594,0.5198038816452026,0.050000000745058,0.035832617431879,291.1174011230469,297.1499938964844,293.1499938964844,0.0073614106513559,-540.150634765625,299.8540344238281,0.5198038816452026,0.050000000745058,0.0485144630074501,291.8731384277344,297.1499938964844,293.1499938964844,0.0044629196636378,-1690.2392578125,296.7421569824219,0.5198038816452026,0.050000000745058,0.2301317155361175,290.72662353515625,291.1499938964844,270.9100036621094,269.94482421875,283.0375366210937,291.8710632324219,290.8881225585937,1.0,0.1626086831092834,0.9997636675834656,0.9997636675834656,0.9998398423194884,1.0,-0.4908922612667084,0.2069691270589828,0.2839231193065643,0.0835482776165008,0.0,0.0,0.1931514292955398,30.69705390930176,25.0,302.47528076171875,-4678.4990234375,32.35466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264892578125,306.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.6640625,18000.0,0.0,0.0,0.1370243728160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425633579492569,0.1425676196813583,-4.259870820533251e-06,0.0,0.0001390623219776,0.0,0.0,5.611214637756348,0.0,0.0,0.0,0.2329116612672805,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069706472568213,-485.6261901855469,299.8182678222656,0.523845374584198,0.050000000745058,0.0460291169583797,291.59228515625,297.1499938964844,293.1499938964844,0.0060085542500019,-455.4483947753906,298.8707275390625,0.523845374584198,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.006784317549318,-370.1096801757813,299.6395568847656,0.523845374584198,0.050000000745058,0.0358004234731197,291.1335144042969,297.1499938964844,293.1499938964844,0.0079659754410386,-562.1355590820312,300.6701354980469,0.523845374584198,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047022798098623,-1747.1934814453125,297.3986511230469,0.523845374584198,0.050000000745058,0.2299249619245529,291.1769104003906,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863525390625,291.2332763671875,1.0,0.1603791564702987,0.9998818039894104,0.9998818039894104,0.9995195865631104,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1546469181776046,29.59170150756836,25.0,394.9425354003906,-4535.30615234375,31.391489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0804138183594,306.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.64453125,18000.0,0.0,0.0,0.1247734352946281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268497556447982,0.1268540173768997,-4.263949904270703e-06,0.0,0.0001266291801584,0.0,0.0,4.978861331939697,0.0,0.0,0.0,0.2312574237585067,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069706472568213,-485.6261901855469,299.8182678222656,0.523845374584198,0.050000000745058,0.0460291169583797,291.59228515625,297.1499938964844,293.1499938964844,0.0060085542500019,-455.4483947753906,298.8707275390625,0.523845374584198,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.006784317549318,-370.1096801757813,299.6395568847656,0.523845374584198,0.050000000745058,0.0358004234731197,291.1335144042969,297.1499938964844,293.1499938964844,0.0079659754410386,-562.1355590820312,300.6701354980469,0.523845374584198,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047022798098623,-1747.1934814453125,297.3986511230469,0.523845374584198,0.050000000745058,0.2299249619245529,291.1769104003906,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863525390625,291.2332763671875,1.0,0.1603791564702987,0.9998818039894104,0.9998818039894104,0.9995195865631104,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1546469181776046,29.59170150756836,25.0,394.9425354003906,-4535.30615234375,31.391489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0804138183594,306.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.64453125,18000.0,0.0,0.0,0.1247734352946281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268497556447982,0.1268540173768997,-4.263949904270703e-06,0.0,0.0001266291801584,0.0,0.0,4.978861331939697,0.0,0.0,0.0,0.2312574237585067,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075346576049923,-511.2941589355469,300.4227600097656,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6064453125,297.1499938964844,293.1499938964844,0.0064522768370807,-479.83502197265625,299.4310302734375,0.5272643566131592,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073541775345802,-390.89251708984375,300.2631530761719,0.5272643566131592,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087447576224803,-594.3865356445312,301.3627319335937,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0049966075457632,-1836.739013671875,297.8667297363281,0.5272643566131592,0.050000000745058,0.2297600954771042,291.3211364746094,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.34130859375,1.0,0.1585773229598999,1.0,1.0,0.9991992712020874,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.1205266863107681,28.71064186096192,25.0,231.69503784179688,-4346.12255859375,30.62495994567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4588623046875,306.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.396484375,18000.0,0.0,0.0,0.1124660968780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110660508275032,0.1106647476553917,-4.238348537910497e-06,0.0,0.0001141387911047,0.0,0.0,4.303373336791992,0.0,0.0,0.0,0.2291003316640854,4.0,0.0,1.0
