time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075346576049923,-511.2941589355469,300.4227600097656,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6064453125,297.1499938964844,293.1499938964844,0.0064522768370807,-479.83502197265625,299.4310302734375,0.5272643566131592,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073541775345802,-390.89251708984375,300.2631530761719,0.5272643566131592,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087447576224803,-594.3865356445312,301.3627319335937,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0049966075457632,-1836.739013671875,297.8667297363281,0.5272643566131592,0.050000000745058,0.2297600954771042,291.3211364746094,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.34130859375,1.0,0.1585773229598999,1.0,1.0,0.9991992712020874,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.1205266863107681,28.71064186096192,25.0,231.69503784179688,-4346.12255859375,30.62495994567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4588623046875,306.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.396484375,18000.0,0.0,0.0,0.1124660968780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110660508275032,0.1106647476553917,-4.238348537910497e-06,0.0,0.0001141387911047,0.0,0.0,4.303373336791992,0.0,0.0,0.0,0.2291003316640854,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0081729926168918,-539.5400390625,300.9831848144531,0.5301375389099121,0.050000000745058,0.0459696687757968,291.62066650390625,297.1499938964844,293.1499938964844,0.0069438302889466,-506.6661987304688,299.9418640136719,0.5301375389099121,0.050000000745058,0.0484082736074924,291.3942565917969,297.1499938964844,293.1499938964844,0.0079978574067354,-413.6322326660156,300.8414306640625,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096540255472064,-629.6233520507812,302.0167236328125,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9218139648437,297.1499938964844,293.1499938964844,0.0053130756132304,-1935.51318359375,298.275390625,0.5301375389099121,0.050000000745058,0.2296280115842819,291.3714599609375,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193420410156,291.3747863769531,1.0,0.1571178585290908,1.0,1.0,0.9987627863883972,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0869174599647522,28.00501823425293,25.0,85.31942749023438,-4162.6103515625,30.01182174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7034912109375,305.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75,18000.0,0.0,0.0,0.1002504825592041,0.0,0.0,0.0,0.0,1.0,0.0004052432195749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096953846514225,0.097325287759304,-0.0003714434278663,0.0,0.0001017414979287,0.0,0.0,3.754961013793945,0.0,0.0,0.0,0.2273048460483551,4.0,0.0,1.0
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0081729926168918,-539.5400390625,300.9831848144531,0.5301375389099121,0.050000000745058,0.0459696687757968,291.62066650390625,297.1499938964844,293.1499938964844,0.0069438302889466,-506.6661987304688,299.9418640136719,0.5301375389099121,0.050000000745058,0.0484082736074924,291.3942565917969,297.1499938964844,293.1499938964844,0.0079978574067354,-413.6322326660156,300.8414306640625,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096540255472064,-629.6233520507812,302.0167236328125,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9218139648437,297.1499938964844,293.1499938964844,0.0053130756132304,-1935.51318359375,298.275390625,0.5301375389099121,0.050000000745058,0.2296280115842819,291.3714599609375,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193420410156,291.3747863769531,1.0,0.1571178585290908,1.0,1.0,0.9987627863883972,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0869174599647522,28.00501823425293,25.0,85.31942749023438,-4162.6103515625,30.01182174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7034912109375,305.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75,18000.0,0.0,0.0,0.1002504825592041,0.0,0.0,0.0,0.0,1.0,0.0004052432195749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096953846514225,0.097325287759304,-0.0003714434278663,0.0,0.0001017414979287,0.0,0.0,3.754961013793945,0.0,0.0,0.0,0.2273048460483551,4.0,0.0,1.0
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.008899874985218,-570.0816650390625,301.51922607421875,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346740722656,297.1499938964844,293.1499938964844,0.0074898237362504,-535.6630859375,300.4240417480469,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087302606552839,-438.1341857910156,301.3947448730469,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107297794893383,-667.5739135742188,302.6512756347656,0.532538652420044,0.050000000745058,0.0483858808875083,291.9378356933594,297.1499938964844,293.1499938964844,0.0056523950770497,-2042.2781982421875,298.6472473144531,0.532538652420044,0.050000000745058,0.2295217812061309,291.3572998046875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354248046875,291.3456726074219,1.0,0.1559337228536605,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0595526620745658,27.437803268432617,25.0,-31.746845245361328,-4001.784912109375,29.519445419311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8168029785156,304.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.0886338129639625,0.0,0.0,0.0,0.0,1.0,0.0019259715918451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086334004998207,0.0932895541191101,-0.006955545861274,0.0,8.99520528037101e-05,0.0,0.0,3.578572988510132,0.0,0.0,0.0,0.2264525890350341,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.008899874985218,-570.0816650390625,301.51922607421875,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346740722656,297.1499938964844,293.1499938964844,0.0074898237362504,-535.6630859375,300.4240417480469,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087302606552839,-438.1341857910156,301.3947448730469,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107297794893383,-667.5739135742188,302.6512756347656,0.532538652420044,0.050000000745058,0.0483858808875083,291.9378356933594,297.1499938964844,293.1499938964844,0.0056523950770497,-2042.2781982421875,298.6472473144531,0.532538652420044,0.050000000745058,0.2295217812061309,291.3572998046875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354248046875,291.3456726074219,1.0,0.1559337228536605,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0595526620745658,27.437803268432617,25.0,-31.746845245361328,-4001.784912109375,29.519445419311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8168029785156,304.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.0886338129639625,0.0,0.0,0.0,0.0,1.0,0.0019259715918451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086334004998207,0.0932895541191101,-0.006955545861274,0.0,8.99520528037101e-05,0.0,0.0,3.578572988510132,0.0,0.0,0.0,0.2264525890350341,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093031078577041,-586.1768188476562,301.7816467285156,0.5335837602615356,0.050000000745058,0.0459393709897995,291.6416015625,297.1499938964844,293.1499938964844,0.0077866315841674,-550.9423217773438,300.65802001953125,0.5335837602615356,0.050000000745058,0.0483763702213764,291.41925048828125,297.1499938964844,293.1499938964844,0.0091366292908787,-451.0254211425781,301.6657409667969,0.5335837602615356,0.050000000745058,0.0357306227087974,291.1903686523437,297.1499938964844,293.1499938964844,0.0113463504239916,-687.53515625,302.9649353027344,0.5335837602615356,0.050000000745058,0.0483763702213764,291.9456787109375,297.1499938964844,293.1499938964844,0.0058316038921475,-2098.530029296875,298.8230895996094,0.5335837602615356,0.050000000745058,0.229476660490036,291.3299865722656,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432983398437,291.3131408691406,1.0,0.155427947640419,1.0,1.0,0.9981080293655396,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0502334050834178,27.19696998596192,25.0,-73.66779327392578,-3940.544921875,29.310518264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8222045898437,304.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0,18000.0,0.0,0.0,0.0832351446151733,0.0,0.0,0.0,0.0,1.0,0.0024892769288271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827100053429603,0.0940505936741828,-0.0113405929878354,0.0,8.447308937320486e-05,0.0,0.0,3.6018588542938232,0.0,0.0,0.0,0.2263451367616653,4.0,0.0,1.0
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.0097343828529119,-602.6441040039062,302.0422668457031,0.5345363020896912,0.050000000745058,0.0459312498569488,291.6484069824219,297.1499938964844,293.1499938964844,0.0080995177850127,-566.5794067382812,300.8895568847656,0.5345363020896912,0.050000000745058,0.0483678206801414,291.42730712890625,297.1499938964844,293.1499938964844,0.0095715317875146,-464.2086791992188,301.9350280761719,0.5345363020896912,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120222326368093,-707.9448852539062,303.27789306640625,0.5345363020896912,0.050000000745058,0.0483678206801414,291.9533996582031,297.1499938964844,293.1499938964844,0.0060166828334331,-2156.1025390625,298.99493408203125,0.5345363020896912,0.050000000745058,0.2294361144304275,291.2937316894531,291.1499938964844,270.7260437011719,269.86181640625,283.0153503417969,291.9510498046875,291.27349853515625,1.0,0.1549718230962753,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298787593841,0.2832784950733185,0.0838124081492424,0.0,0.0,0.0442455857992172,26.980527877807617,25.0,-103.24756622314452,-3893.839111328125,29.122817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79119873046875,304.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.078226201236248,0.0,0.0,0.0,0.0,1.0,0.0028982050716876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802480056881904,0.0952993184328079,-0.0150513118132948,0.0,7.938965427456424e-05,0.0,0.0,3.646197557449341,0.0,0.0,0.0,0.2263398617506027,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.010686139576137,-636.1483154296875,302.5621337890625,0.5361930131912231,0.050000000745058,0.0459173768758773,291.66192626953125,297.1499938964844,293.1499938964844,0.008773922920227,-598.4111328125,301.35015869140625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.010533039458096,-491.0353698730469,302.4725341796875,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135773662477731,-749.481201171875,303.9046630859375,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064023537561297,-2273.20458984375,299.33319091796875,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2081604003906,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.18603515625,1.0,0.154189258813858,1.0,1.0,0.9974545836448668,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.042101502418518,26.610815048217773,25.0,-128.37193298339844,-3842.0986328125,28.80234718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62042236328125,303.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.0696647018194198,0.0,0.0,0.0,0.0,1.0,0.0033270989079028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785439684987068,0.0978268980979919,-0.0192829333245754,0.0,7.07008148310706e-05,0.0,0.0,3.7412030696868896,0.0,0.0,0.0,0.2264810353517532,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.010686139576137,-636.1483154296875,302.5621337890625,0.5361930131912231,0.050000000745058,0.0459173768758773,291.66192626953125,297.1499938964844,293.1499938964844,0.008773922920227,-598.4111328125,301.35015869140625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.010533039458096,-491.0353698730469,302.4725341796875,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135773662477731,-749.481201171875,303.9046630859375,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064023537561297,-2273.20458984375,299.33319091796875,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2081604003906,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.18603515625,1.0,0.154189258813858,1.0,1.0,0.9974545836448668,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.042101502418518,26.610815048217773,25.0,-128.37193298339844,-3842.0986328125,28.80234718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62042236328125,303.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.0696647018194198,0.0,0.0,0.0,0.0,1.0,0.0033270989079028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785439684987068,0.0978268980979919,-0.0192829333245754,0.0,7.07008148310706e-05,0.0,0.0,3.7412030696868896,0.0,0.0,0.0,0.2264810353517532,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117571204900741,-669.3104248046875,303.0828857421875,0.5413530468940735,0.050000000745058,0.0458760261535644,291.6754455566406,297.1499938964844,293.1499938964844,0.0095069799572229,-629.9369506835938,301.811767578125,0.5413530468940735,0.050000000745058,0.0483096651732921,291.4588317871094,297.1499938964844,293.1499938964844,0.0116190463304519,-517.6240844726562,303.0115661621094,0.5413530468940735,0.050000000745058,0.0356813557446002,291.2367858886719,297.1499938964844,293.1499938964844,0.0241727549582719,-1010.0828247070312,304.1239013671875,0.6062409281730652,0.0771277919411659,0.0641767010092735,291.98358154296875,297.1499938964844,293.1499938964844,0.0067998608574271,-2388.590087890625,299.67059326171875,0.5413530468940735,0.050000000745058,0.2291602492332458,291.1218566894531,291.1499938964844,270.6567077636719,269.8290100097656,282.9974670410156,291.9812927246094,291.0989685058594,1.0,0.1537894010543823,1.0,1.0,0.9970189332962036,1.0,-0.5078537464141846,0.2141079753637313,0.293745756149292,0.0870734378695488,0.0,0.0,0.0516284853219985,25.645586013793945,28.0,-142.9028778076172,-3887.485595703125,29.59795188903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3149719238281,303.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.0634069666266441,0.0,0.0,0.0,0.0,1.0,0.0033328002318739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805868953466415,0.099937580525875,-0.0193506833165884,0.0,6.435000977944583e-05,0.0,0.0,3.825447797775269,0.0,0.0,0.0,0.2267404794692993,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117571204900741,-669.3104248046875,303.0828857421875,0.5413530468940735,0.050000000745058,0.0458760261535644,291.6754455566406,297.1499938964844,293.1499938964844,0.0095069799572229,-629.9369506835938,301.811767578125,0.5413530468940735,0.050000000745058,0.0483096651732921,291.4588317871094,297.1499938964844,293.1499938964844,0.0116190463304519,-517.6240844726562,303.0115661621094,0.5413530468940735,0.050000000745058,0.0356813557446002,291.2367858886719,297.1499938964844,293.1499938964844,0.0241727549582719,-1010.0828247070312,304.1239013671875,0.6062409281730652,0.0771277919411659,0.0641767010092735,291.98358154296875,297.1499938964844,293.1499938964844,0.0067998608574271,-2388.590087890625,299.67059326171875,0.5413530468940735,0.050000000745058,0.2291602492332458,291.1218566894531,291.1499938964844,270.6567077636719,269.8290100097656,282.9974670410156,291.9812927246094,291.0989685058594,1.0,0.1537894010543823,1.0,1.0,0.9970189332962036,1.0,-0.5078537464141846,0.2141079753637313,0.293745756149292,0.0870734378695488,0.0,0.0,0.0516284853219985,25.645586013793945,28.0,-142.9028778076172,-3887.485595703125,29.59795188903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3149719238281,303.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.0634069666266441,0.0,0.0,0.0,0.0,1.0,0.0033328002318739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805868953466415,0.099937580525875,-0.0193506833165884,0.0,6.435000977944583e-05,0.0,0.0,3.825447797775269,0.0,0.0,0.0,0.2267404794692993,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130491741001605,-705.55712890625,303.60089111328125,0.5475829839706421,0.050000000745058,0.0458294302225112,291.6892395019531,297.1499938964844,293.1499938964844,0.0103577179834246,-664.3820190429688,302.2659606933594,0.5475829839706421,0.050000000745058,0.0482605993747711,291.4750671386719,297.1499938964844,293.1499938964844,0.012931203469634,-546.60205078125,303.5477600097656,0.5475829839706421,0.050000000745058,0.0356451123952865,291.31671142578125,297.1499938964844,293.1499938964844,0.0540670081973075,-1546.0009765625,304.0835266113281,0.7048857808113098,0.1094889938831329,0.097391091287136,292.0013732910156,297.1499938964844,293.1499938964844,0.0072261858731508,-2511.9599609375,299.98260498046875,0.5475829839706421,0.050000000745058,0.2289275079965591,290.981201171875,291.1499938964844,270.6229553222656,269.81201171875,282.9710693359375,291.9986877441406,290.9408874511719,1.0,0.1554523408412933,1.0,1.0,0.9966710209846495,1.0,-0.5472777485847473,0.2312815487384796,0.3159961998462677,0.093882031738758,0.0,0.0,0.0824356079101562,24.701255798339844,25.0,-220.69664001464844,-4064.154541015625,32.30830001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8734130859375,303.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.0599991828203201,0.0,0.0,0.0,0.0,1.0,0.0028229635208845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883769765496254,0.1027416437864303,-0.0143646672368049,0.0,6.089154339861125e-05,0.0,0.0,3.943633556365967,0.0,0.0,0.0,0.2272771000862121,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130491741001605,-705.55712890625,303.60089111328125,0.5475829839706421,0.050000000745058,0.0458294302225112,291.6892395019531,297.1499938964844,293.1499938964844,0.0103577179834246,-664.3820190429688,302.2659606933594,0.5475829839706421,0.050000000745058,0.0482605993747711,291.4750671386719,297.1499938964844,293.1499938964844,0.012931203469634,-546.60205078125,303.5477600097656,0.5475829839706421,0.050000000745058,0.0356451123952865,291.31671142578125,297.1499938964844,293.1499938964844,0.0540670081973075,-1546.0009765625,304.0835266113281,0.7048857808113098,0.1094889938831329,0.097391091287136,292.0013732910156,297.1499938964844,293.1499938964844,0.0072261858731508,-2511.9599609375,299.98260498046875,0.5475829839706421,0.050000000745058,0.2289275079965591,290.981201171875,291.1499938964844,270.6229553222656,269.81201171875,282.9710693359375,291.9986877441406,290.9408874511719,1.0,0.1554523408412933,1.0,1.0,0.9966710209846495,1.0,-0.5472777485847473,0.2312815487384796,0.3159961998462677,0.093882031738758,0.0,0.0,0.0824356079101562,24.701255798339844,25.0,-220.69664001464844,-4064.154541015625,32.30830001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8734130859375,303.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.0599991828203201,0.0,0.0,0.0,0.0,1.0,0.0028229635208845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883769765496254,0.1027416437864303,-0.0143646672368049,0.0,6.089154339861125e-05,0.0,0.0,3.943633556365967,0.0,0.0,0.0,0.2272771000862121,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145628061145544,-742.0760498046875,304.119140625,0.5541688799858093,0.050000000745058,0.0457837171852588,291.7041320800781,297.1499938964844,293.1499938964844,0.0113185383379459,-699.2722778320312,302.72021484375,0.5541688799858093,0.050000000745058,0.0482124611735343,291.4929504394531,297.1499938964844,293.1499938964844,0.0144762257114052,-575.8244018554688,304.0847473144531,0.5541688799858093,0.050000000745058,0.035609558224678,291.4170837402344,297.1499938964844,293.1499938964844,0.0769229978322982,-1975.02099609375,304.0680847167969,0.7673627734184265,0.1356028765439987,0.1231114119291305,292.0234375,297.1499938964844,293.1499938964844,0.0076679321937263,-2634.154296875,300.2782287597656,0.5541688799858093,0.050000000745058,0.2286991477012634,290.8220520019531,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.0203857421875,290.79833984375,1.0,0.1560606211423874,1.0,1.0,0.9963231086730956,1.0,-0.5777161717414856,0.2446259409189224,0.3330902457237243,0.0991194918751716,0.0,0.0,0.1374893337488174,23.717079162597656,25.0,-174.07122802734375,-4387.6552734375,34.26054763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28961181640625,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.84375,18000.0,0.0,0.0,0.0600631162524223,0.0,0.0,0.0,0.0,1.0,0.0010201451368629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075236350297927,0.1095832660794258,-0.0020596289541572,0.0,6.095642675063573e-05,0.0,0.0,4.236029148101807,0.0,0.0,0.0,0.2286176979541778,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145628061145544,-742.0760498046875,304.119140625,0.5541688799858093,0.050000000745058,0.0457837171852588,291.7041320800781,297.1499938964844,293.1499938964844,0.0113185383379459,-699.2722778320312,302.72021484375,0.5541688799858093,0.050000000745058,0.0482124611735343,291.4929504394531,297.1499938964844,293.1499938964844,0.0144762257114052,-575.8244018554688,304.0847473144531,0.5541688799858093,0.050000000745058,0.035609558224678,291.4170837402344,297.1499938964844,293.1499938964844,0.0769229978322982,-1975.02099609375,304.0680847167969,0.7673627734184265,0.1356028765439987,0.1231114119291305,292.0234375,297.1499938964844,293.1499938964844,0.0076679321937263,-2634.154296875,300.2782287597656,0.5541688799858093,0.050000000745058,0.2286991477012634,290.8220520019531,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.0203857421875,290.79833984375,1.0,0.1560606211423874,1.0,1.0,0.9963231086730956,1.0,-0.5777161717414856,0.2446259409189224,0.3330902457237243,0.0991194918751716,0.0,0.0,0.1374893337488174,23.717079162597656,25.0,-174.07122802734375,-4387.6552734375,34.26054763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28961181640625,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.84375,18000.0,0.0,0.0,0.0600631162524223,0.0,0.0,0.0,0.0,1.0,0.0010201451368629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075236350297927,0.1095832660794258,-0.0020596289541572,0.0,6.095642675063573e-05,0.0,0.0,4.236029148101807,0.0,0.0,0.0,0.2286176979541778,4.0,0.0,1.0
801900,291.5529479980469,297.1499938964844,293.1499938964844,0.0189341828227043,-854.72216796875,304.135986328125,0.5945016145706177,0.0661451816558837,0.052872210741043,291.7122497558594,297.1499938964844,293.1499938964844,0.0117968814447522,-714.3626708984375,302.9507751464844,0.5610890984535217,0.050000000745058,0.0481654293835163,291.5040283203125,297.1499938964844,293.1499938964844,0.0179246757179498,-646.4589233398438,304.1375732421875,0.5881190896034241,0.0646787658333778,0.0399832278490066,291.4679260253906,297.1499938964844,293.1499938964844,0.0866680592298507,-2166.6611328125,304.0653076171875,0.7995771169662476,0.1475652903318405,0.1346735954284668,292.03582763671875,297.1499938964844,293.1499938964844,0.0078705102205276,-2685.298583984375,300.4318542480469,0.5610890984535217,0.050000000745058,0.2284760624170303,290.776611328125,291.1499938964844,270.5736083984375,269.7853698730469,282.9361572265625,292.0326538085937,290.7640686035156,1.0,0.1567059606313705,1.0,1.0,0.9961491227149964,1.0,-0.6050111055374146,0.2566990852355957,0.3483120203018188,0.1036941930651664,0.0,0.0,0.1670702546834945,22.737977981567383,25.0,-123.97027587890624,-4627.21240234375,35.98052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93756103515625,304.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.810546875,18000.0,0.0,0.0,0.0616490133106708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120480366051197,0.1204845979809761,-4.227991666994058e-06,0.0,6.256590859265998e-05,0.0,0.0,4.68313455581665,0.0,0.0,0.0,0.2301046252250671,4.0,0.0,1.0
801960,291.5830993652344,297.1499938964844,293.1499938964844,0.0304796379059553,-1078.6881103515625,304.11749267578125,0.6537721753120422,0.0804697275161743,0.0666417554020881,291.72088623046875,297.1499938964844,293.1499938964844,0.0122830336913466,-728.59912109375,303.18084716796875,0.5729635953903198,0.050000000745058,0.0480917058885097,291.5285339355469,297.1499938964844,293.1499938964844,0.0299908444285392,-832.2492065429688,304.1177978515625,0.6519287824630737,0.0807331651449203,0.0513973906636238,291.5162658691406,297.1499938964844,293.1499938964844,0.0960137248039245,-2351.7939453125,304.063720703125,0.8343382477760315,0.1593766659498214,0.1458245068788528,292.0494689941406,297.1499938964844,293.1499938964844,0.0080621261149644,-2731.914794921875,300.5840759277344,0.5729635953903198,0.050000000745058,0.2281263321638107,290.7433166503906,291.1499938964844,270.5574645996094,269.7760925292969,282.910400390625,292.0461730957031,290.727783203125,1.0,0.1578177958726883,1.0,1.0,0.99620258808136,1.0,-0.6481074690818787,0.2757835388183594,0.3723239004611969,0.1110893189907074,0.0,0.0,0.1974739134311676,21.21649169921875,25.0,-120.35746002197266,-4930.5087890625,38.85192489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5388488769531,304.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17910.083984375,18000.0,0.0,0.0,0.0644529983401298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351261883974075,0.1351304352283477,-4.247735432727495e-06,0.0,6.541160109918565e-05,0.0,0.0,5.293924331665039,0.0,0.0,0.0,0.232063889503479,4.0,0.0,1.0
802020,291.669677734375,297.1499938964844,293.1499938964844,0.051773652434349,-1432.4052734375,304.0934753417969,0.7418317794799805,0.1026501953601837,0.0880961567163467,291.7398681640625,297.1499938964844,293.1499938964844,0.0133602591231465,-757.7933959960938,303.6341857910156,0.5942239165306091,0.050000000745058,0.0479767993092536,291.6038513183594,297.1499938964844,293.1499938964844,0.0543344020843505,-1147.9251708984375,304.088623046875,0.7489738464355469,0.1065891832113266,0.0706268548965454,291.60723876953125,297.1499938964844,293.1499938964844,0.1149355918169021,-2719.474853515625,304.0609741210937,0.9017406702041626,0.1823189258575439,0.1676450818777084,292.0819396972656,297.1499938964844,293.1499938964844,0.0084487460553646,-2824.080078125,300.8646545410156,0.5942239165306091,0.050000000745058,0.2275812923908233,290.65936279296875,291.1499938964844,270.5257263183594,269.7568359375,282.8702392578125,292.0782470703125,290.6537475585937,1.0,0.1608152091503143,1.0,1.0,0.9963095188140868,1.0,-0.7223303914070129,0.3088260889053345,0.4135043323040008,0.1241380348801612,0.0,0.0,0.2689258158206939,18.931049346923828,25.0,-67.12352752685547,-5657.69921875,44.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623779296875,304.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.92578125,18000.0,0.0,0.0,0.0738305896520614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759456396102905,0.1759499460458755,-4.309769337851321e-06,0.0,7.492866279790178e-05,0.0,0.0,7.071364402770996,0.0,0.0,0.0,0.2379640787839889,4.0,0.0,1.0
802080,291.669677734375,297.1499938964844,293.1499938964844,0.051773652434349,-1432.4052734375,304.0934753417969,0.7418317794799805,0.1026501953601837,0.0880961567163467,291.7398681640625,297.1499938964844,293.1499938964844,0.0133602591231465,-757.7933959960938,303.6341857910156,0.5942239165306091,0.050000000745058,0.0479767993092536,291.6038513183594,297.1499938964844,293.1499938964844,0.0543344020843505,-1147.9251708984375,304.088623046875,0.7489738464355469,0.1065891832113266,0.0706268548965454,291.60723876953125,297.1499938964844,293.1499938964844,0.1149355918169021,-2719.474853515625,304.0609741210937,0.9017406702041626,0.1823189258575439,0.1676450818777084,292.0819396972656,297.1499938964844,293.1499938964844,0.0084487460553646,-2824.080078125,300.8646545410156,0.5942239165306091,0.050000000745058,0.2275812923908233,290.65936279296875,291.1499938964844,270.5257263183594,269.7568359375,282.8702392578125,292.0782470703125,290.6537475585937,1.0,0.1608152091503143,1.0,1.0,0.9963095188140868,1.0,-0.7223303914070129,0.3088260889053345,0.4135043323040008,0.1241380348801612,0.0,0.0,0.2689258158206939,18.931049346923828,25.0,-67.12352752685547,-5657.69921875,44.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623779296875,304.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.92578125,18000.0,0.0,0.0,0.0738305896520614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759456396102905,0.1759499460458755,-4.309769337851321e-06,0.0,7.492866279790178e-05,0.0,0.0,7.071364402770996,0.0,0.0,0.0,0.2379640787839889,4.0,0.0,1.0
802140,291.7618408203125,297.1499938964844,293.1499938964844,0.0678144693374633,-1709.9512939453125,304.0858764648437,0.8110291361808777,0.1214709058403968,0.1055048257112503,291.7618103027344,297.1499938964844,293.1499938964844,0.0144028356298804,-779.9095458984375,304.0785522460937,0.6129305958747864,0.050000000745058,0.0478891767561435,291.6873779296875,297.1499938964844,293.1499938964844,0.0729586631059646,-1402.6895751953125,304.0783996582031,0.8249606490135193,0.1288305819034576,0.0865956023335456,291.6940002441406,297.1499938964844,293.1499938964844,0.1324019879102707,-3045.211181640625,304.0616455078125,0.9714916348457336,0.2038111537694931,0.1882273405790329,292.1201171875,297.1499938964844,293.1499938964844,0.0087675414979457,-2886.161865234375,301.1457214355469,0.6129305958747864,0.050000000745058,0.2271656394004821,290.6875915527344,291.1499938964844,270.4946594238281,269.7364807128906,282.843994140625,292.11627197265625,290.6993103027344,1.0,0.1645968556404113,1.0,1.0,0.9964163899421692,1.0,-0.786486029624939,0.3374849259853363,0.449001133441925,0.1359450817108154,0.0,0.0,0.3299779891967773,17.286954879760742,25.0,54.82168197631836,-6356.09130859375,50.74651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058959960937,304.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17801.31640625,18000.0,0.0,0.0,0.0881410539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260230183601379,0.2260274291038513,-4.412266207509674e-06,0.0,8.945196168497205e-05,0.0,0.0,9.459155082702637,0.0,0.0,0.0,0.2461432665586471,4.0,0.0,1.0
802200,291.7618408203125,297.1499938964844,293.1499938964844,0.0678144693374633,-1709.9512939453125,304.0858764648437,0.8110291361808777,0.1214709058403968,0.1055048257112503,291.7618103027344,297.1499938964844,293.1499938964844,0.0144028356298804,-779.9095458984375,304.0785522460937,0.6129305958747864,0.050000000745058,0.0478891767561435,291.6873779296875,297.1499938964844,293.1499938964844,0.0729586631059646,-1402.6895751953125,304.0783996582031,0.8249606490135193,0.1288305819034576,0.0865956023335456,291.6940002441406,297.1499938964844,293.1499938964844,0.1324019879102707,-3045.211181640625,304.0616455078125,0.9714916348457336,0.2038111537694931,0.1882273405790329,292.1201171875,297.1499938964844,293.1499938964844,0.0087675414979457,-2886.161865234375,301.1457214355469,0.6129305958747864,0.050000000745058,0.2271656394004821,290.6875915527344,291.1499938964844,270.4946594238281,269.7364807128906,282.843994140625,292.11627197265625,290.6993103027344,1.0,0.1645968556404113,1.0,1.0,0.9964163899421692,1.0,-0.786486029624939,0.3374849259853363,0.449001133441925,0.1359450817108154,0.0,0.0,0.3299779891967773,17.286954879760742,25.0,54.82168197631836,-6356.09130859375,50.74651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058959960937,304.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17801.31640625,18000.0,0.0,0.0,0.0881410539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260230183601379,0.2260274291038513,-4.412266207509674e-06,0.0,8.945196168497205e-05,0.0,0.0,9.459155082702637,0.0,0.0,0.0,0.2461432665586471,4.0,0.0,1.0
802260,291.8517150878906,297.1499938964844,293.1499938964844,0.0810998976230621,-1951.384033203125,304.0852355957031,0.8582980036735535,0.1384140402078628,0.121082879602909,291.79656982421875,297.1499938964844,293.1499938964844,0.0250959657132625,-1033.5789794921875,304.1275939941406,0.6840413212776184,0.0735184550285339,0.0639473497867584,291.7701721191406,297.1499938964844,293.1499938964844,0.0885906368494033,-1627.2698974609375,304.07635498046875,0.878737211227417,0.1490952223539352,0.1010395660996437,291.7582702636719,297.1499938964844,293.1499938964844,0.124418057501316,-2899.891357421875,304.1068115234375,0.971326470375061,0.2275251895189285,0.1805604696273803,292.1614074707031,297.1499938964844,293.1499938964844,0.0090573346242308,-2935.767333984375,301.41229248046875,0.6211138367652893,0.050000000745058,0.2269924134016037,290.7618103027344,291.1499938964844,270.4642944335937,269.71490478515625,282.8340759277344,292.1575927734375,290.7754821777344,1.0,0.1686903238296508,1.0,1.0,0.9971304535865784,1.0,-0.8301450610160828,0.35694420337677,0.4732008576393127,0.1444574296474456,0.0,0.0,0.376826673746109,16.777891159057617,28.0,106.74373626708984,-6831.87890625,56.319217681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6352233886719,304.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17786.353515625,18000.0,0.0,0.0,0.1060102730989456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730803787708282,0.2730849087238312,-4.536653705145e-06,0.0,0.0001075869513442,0.0,0.0,11.969392776489258,0.0,0.0,0.0,0.2549343109130859,4.0,0.0,1.0
802320,291.8517150878906,297.1499938964844,293.1499938964844,0.0810998976230621,-1951.384033203125,304.0852355957031,0.8582980036735535,0.1384140402078628,0.121082879602909,291.79656982421875,297.1499938964844,293.1499938964844,0.0250959657132625,-1033.5789794921875,304.1275939941406,0.6840413212776184,0.0735184550285339,0.0639473497867584,291.7701721191406,297.1499938964844,293.1499938964844,0.0885906368494033,-1627.2698974609375,304.07635498046875,0.878737211227417,0.1490952223539352,0.1010395660996437,291.7582702636719,297.1499938964844,293.1499938964844,0.124418057501316,-2899.891357421875,304.1068115234375,0.971326470375061,0.2275251895189285,0.1805604696273803,292.1614074707031,297.1499938964844,293.1499938964844,0.0090573346242308,-2935.767333984375,301.41229248046875,0.6211138367652893,0.050000000745058,0.2269924134016037,290.7618103027344,291.1499938964844,270.4642944335937,269.71490478515625,282.8340759277344,292.1575927734375,290.7754821777344,1.0,0.1686903238296508,1.0,1.0,0.9971304535865784,1.0,-0.8301450610160828,0.35694420337677,0.4732008576393127,0.1444574296474456,0.0,0.0,0.376826673746109,16.777891159057617,28.0,106.74373626708984,-6831.87890625,56.319217681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6352233886719,304.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17786.353515625,18000.0,0.0,0.0,0.1060102730989456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730803787708282,0.2730849087238312,-4.536653705145e-06,0.0,0.0001075869513442,0.0,0.0,11.969392776489258,0.0,0.0,0.0,0.2549343109130859,4.0,0.0,1.0
802380,291.93798828125,297.1499938964844,293.1499938964844,0.0927130654454231,-2166.90673828125,304.0874938964844,0.9008088707923888,0.1538149863481521,0.1352207958698272,291.8681945800781,297.1499938964844,293.1499938964844,0.0431481972336769,-1355.3665771484375,304.10546875,0.7578714489936829,0.0933428853750228,0.0844956636428833,291.850341796875,297.1499938964844,293.1499938964844,0.1026969626545906,-1830.9227294921875,304.0774230957031,0.9294125437736512,0.1678002327680587,0.1143421456217765,291.775390625,297.1499938964844,293.1499938964844,0.1174839064478874,-2752.82421875,304.1322326660156,0.9646484851837158,0.2592733204364776,0.1711982041597366,292.2034912109375,297.1499938964844,293.1499938964844,0.0093316715210676,-2979.657958984375,301.66021728515625,0.6273655295372009,0.050000000745058,0.2268653064966201,290.84197998046875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1998596191406,290.8495788574219,1.0,0.1743032783269882,1.0,1.0,0.9978445768356324,1.0,-0.8785886168479919,0.3785492181777954,0.5000393390655518,0.1542872786521911,0.0,0.0,0.4120664000511169,16.582870483398438,46.0,94.8064956665039,-7226.05615234375,63.2790641784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8416748046875,304.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.3046875,18000.0,0.0,0.0,0.1256613284349441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146732151508331,0.3146778643131256,-4.6716208998986986e-06,0.0,0.0001275302784051,0.0,0.0,14.456857681274414,0.0,0.0,0.0,0.2636181116104126,4.0,0.0,1.0
802440,291.93798828125,297.1499938964844,293.1499938964844,0.0927130654454231,-2166.90673828125,304.0874938964844,0.9008088707923888,0.1538149863481521,0.1352207958698272,291.8681945800781,297.1499938964844,293.1499938964844,0.0431481972336769,-1355.3665771484375,304.10546875,0.7578714489936829,0.0933428853750228,0.0844956636428833,291.850341796875,297.1499938964844,293.1499938964844,0.1026969626545906,-1830.9227294921875,304.0774230957031,0.9294125437736512,0.1678002327680587,0.1143421456217765,291.775390625,297.1499938964844,293.1499938964844,0.1174839064478874,-2752.82421875,304.1322326660156,0.9646484851837158,0.2592733204364776,0.1711982041597366,292.2034912109375,297.1499938964844,293.1499938964844,0.0093316715210676,-2979.657958984375,301.66021728515625,0.6273655295372009,0.050000000745058,0.2268653064966201,290.84197998046875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1998596191406,290.8495788574219,1.0,0.1743032783269882,1.0,1.0,0.9978445768356324,1.0,-0.8785886168479919,0.3785492181777954,0.5000393390655518,0.1542872786521911,0.0,0.0,0.4120664000511169,16.582870483398438,46.0,94.8064956665039,-7226.05615234375,63.2790641784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8416748046875,304.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.3046875,18000.0,0.0,0.0,0.1256613284349441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146732151508331,0.3146778643131256,-4.6716208998986986e-06,0.0,0.0001275302784051,0.0,0.0,14.456857681274414,0.0,0.0,0.0,0.2636181116104126,4.0,0.0,1.0
802500,291.9796142578125,297.1499938964844,293.1499938964844,0.0982464402914047,-2269.742919921875,304.0888061523437,0.9098675847053528,0.1609930992126464,0.1418393552303314,291.9100341796875,297.1499938964844,293.1499938964844,0.0505072474479675,-1482.8377685546875,304.1002197265625,0.776290774345398,0.1013655439019203,0.0925899744033813,291.88922119140625,297.1499938964844,293.1499938964844,0.1095979437232017,-1928.9334716796875,304.0780639648437,0.941718816757202,0.1766281723976135,0.1206402629613876,291.78424072265625,297.1499938964844,293.1499938964844,0.1219636648893356,-2837.545166015625,304.1270751953125,0.968773066997528,0.2749547660350799,0.1768256425857544,292.2247619628906,297.1499938964844,293.1499938964844,0.00948241725564,-3005.626953125,301.7735900878906,0.6235932111740112,0.050000000745058,0.2269398868083953,290.8637390136719,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2212219238281,290.86773681640625,1.0,0.1801296174526214,1.0,1.0,0.9982016086578368,1.0,-0.9106386303901672,0.3928169012069702,0.517821729183197,0.1611115783452987,0.0,0.0,0.4289114475250244,17.31640625,46.0,67.78273010253906,-7449.5615234375,69.68644714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5243835449219,304.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17782.71484375,18000.0,0.0,0.0,0.1357768326997757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350530564785003,0.33505779504776,-4.742647888633655e-06,0.0,0.0001377962325932,0.0,0.0,15.770033836364746,0.0,0.0,0.0,0.268160879611969,4.0,0.0,1.0
802560,292.0202941894531,297.1499938964844,293.1499938964844,0.1037093475461006,-2370.5888671875,304.0899963378906,0.9101343154907228,0.1678295582532882,0.1481660604476928,291.9526062011719,297.1499938964844,293.1499938964844,0.0570459365844726,-1599.0838623046875,304.097412109375,0.7850939631462097,0.1087114214897155,0.0998927056789398,291.9273376464844,297.1499938964844,293.1499938964844,0.1164797097444534,-2025.5447998046875,304.07861328125,0.9439497590065002,0.185111254453659,0.1267096549272537,291.803466796875,297.1499938964844,293.1499938964844,0.1325451880693435,-3035.98876953125,304.1119079589844,0.9768649339675904,0.2884916961193084,0.1894648522138595,292.2465209960937,297.1499938964844,293.1499938964844,0.0096441349014639,-3035.069091796875,301.87872314453125,0.6151754260063171,0.050000000745058,0.2271145284175872,290.869384765625,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2430114746094,290.8685913085937,1.0,0.1877403706312179,1.0,1.0,0.998504638671875,1.0,-0.9496577978134156,0.4101398885250091,0.5395179390907288,0.1698249131441116,0.0,0.0,0.4469512104988098,18.676666259765625,64.0,29.844032287597656,-7714.8388671875,78.78004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2529296875,304.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17758.380859375,18000.0,0.0,0.0,0.1460219174623489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569529950618744,0.3569578230381012,-4.821761194762075e-06,0.0,0.0001481936778873,0.0,0.0,17.253292083740234,0.0,0.0,0.0,0.2732422053813934,4.0,0.0,1.0
802620,292.0990600585937,297.1499938964844,293.1499938964844,0.1143955960869789,-2565.13623046875,304.0921936035156,0.8921682238578796,0.1804753690958023,0.1599592119455337,292.0367736816406,297.1499938964844,293.1499938964844,0.0686308071017265,-1812.970703125,304.09576416015625,0.7823721170425415,0.1219836175441742,0.1130253747105598,292.00164794921875,297.1499938964844,293.1499938964844,0.1300940066576004,-2213.5234375,304.0797424316406,0.926944375038147,0.2010201811790466,0.1381632685661316,291.88104248046875,297.1499938964844,293.1499938964844,0.1682983040809631,-3685.458984375,304.0645751953125,0.993886172771454,0.3069934844970703,0.2303342819213867,292.293212890625,297.1499938964844,293.1499938964844,0.0099894199520349,-3100.613037109375,302.0624084472656,0.5862582921981812,0.050000000745058,0.2277673035860061,290.8429260253906,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2896728515625,290.83905029296875,1.0,0.2077183872461319,1.0,1.0,0.9991106986999512,1.0,-1.043149709701538,0.4515875279903412,0.5915622115135193,0.1921450048685073,0.0,0.0,0.4893360137939453,23.27242660522461,67.0,-26.490699768066406,-8395.2451171875,105.71672058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.811767578125,303.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17646.806640625,18000.0,0.0,0.0,0.1669414639472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41225066781044,0.4122557044029236,-5.038892595621292e-06,0.0,0.0001694243692327,0.0,0.0,21.37447738647461,0.0,0.0,0.0,0.2869485318660736,4.0,0.0,1.0
802680,292.0990600585937,297.1499938964844,293.1499938964844,0.1143955960869789,-2565.13623046875,304.0921936035156,0.8921682238578796,0.1804753690958023,0.1599592119455337,292.0367736816406,297.1499938964844,293.1499938964844,0.0686308071017265,-1812.970703125,304.09576416015625,0.7823721170425415,0.1219836175441742,0.1130253747105598,292.00164794921875,297.1499938964844,293.1499938964844,0.1300940066576004,-2213.5234375,304.0797424316406,0.926944375038147,0.2010201811790466,0.1381632685661316,291.88104248046875,297.1499938964844,293.1499938964844,0.1682983040809631,-3685.458984375,304.0645751953125,0.993886172771454,0.3069934844970703,0.2303342819213867,292.293212890625,297.1499938964844,293.1499938964844,0.0099894199520349,-3100.613037109375,302.0624084472656,0.5862582921981812,0.050000000745058,0.2277673035860061,290.8429260253906,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2896728515625,290.83905029296875,1.0,0.2077183872461319,1.0,1.0,0.9991106986999512,1.0,-1.043149709701538,0.4515875279903412,0.5915622115135193,0.1921450048685073,0.0,0.0,0.4893360137939453,23.27242660522461,67.0,-26.490699768066406,-8395.2451171875,105.71672058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.811767578125,303.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17646.806640625,18000.0,0.0,0.0,0.1669414639472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41225066781044,0.4122557044029236,-5.038892595621292e-06,0.0,0.0001694243692327,0.0,0.0,21.37447738647461,0.0,0.0,0.0,0.2869485318660736,4.0,0.0,1.0
