time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802740,292.17449951171875,297.1499938964844,293.1499938964844,0.1241771802306175,-2739.4453125,304.0951843261719,0.8735003471374512,0.1918017715215683,0.1705726832151413,292.1181945800781,297.1499938964844,293.1499938964844,0.0784937217831611,-2001.889404296875,304.09747314453125,0.7748066782951355,0.1336791962385177,0.1246267631649971,292.0735778808594,297.1499938964844,293.1499938964844,0.1428133100271225,-2384.978759765625,304.0820007324219,0.9083405137062072,0.2155288308858871,0.1486497223377227,291.9950866699219,297.1499938964844,293.1499938964844,0.2026303857564926,-4279.70166015625,304.0365600585937,0.9990000128746032,0.316058486700058,0.2676738798618316,292.3443908691406,297.1499938964844,293.1499938964844,0.0103076603263616,-3158.380859375,302.218505859375,0.5578297972679138,0.050000000745058,0.2285670936107635,290.8238220214844,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409118652344,290.8251953125,1.0,0.2264360189437866,1.0,1.0,0.999716818332672,1.0,-1.1281818151474,0.4895031154155731,0.6386787295341492,0.2134516090154647,0.0,0.0,0.5346651673316956,28.651212692260746,70.0,-10.808793067932127,-9135.6865234375,136.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4627685546875,303.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17529.294921875,18000.0,0.0,0.0,0.1885120421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830626547336578,0.48306804895401,-5.3849521464144345e-06,0.0,0.0001913157466333,0.0,0.0,27.673789978027344,0.0,0.0,0.0,0.3059860169887543,4.0,0.0,1.0
802800,292.17449951171875,297.1499938964844,293.1499938964844,0.1241771802306175,-2739.4453125,304.0951843261719,0.8735003471374512,0.1918017715215683,0.1705726832151413,292.1181945800781,297.1499938964844,293.1499938964844,0.0784937217831611,-2001.889404296875,304.09747314453125,0.7748066782951355,0.1336791962385177,0.1246267631649971,292.0735778808594,297.1499938964844,293.1499938964844,0.1428133100271225,-2384.978759765625,304.0820007324219,0.9083405137062072,0.2155288308858871,0.1486497223377227,291.9950866699219,297.1499938964844,293.1499938964844,0.2026303857564926,-4279.70166015625,304.0365600585937,0.9990000128746032,0.316058486700058,0.2676738798618316,292.3443908691406,297.1499938964844,293.1499938964844,0.0103076603263616,-3158.380859375,302.218505859375,0.5578297972679138,0.050000000745058,0.2285670936107635,290.8238220214844,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409118652344,290.8251953125,1.0,0.2264360189437866,1.0,1.0,0.999716818332672,1.0,-1.1281818151474,0.4895031154155731,0.6386787295341492,0.2134516090154647,0.0,0.0,0.5346651673316956,28.651212692260746,70.0,-10.808793067932127,-9135.6865234375,136.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4627685546875,303.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17529.294921875,18000.0,0.0,0.0,0.1885120421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830626547336578,0.48306804895401,-5.3849521464144345e-06,0.0,0.0001913157466333,0.0,0.0,27.673789978027344,0.0,0.0,0.0,0.3059860169887543,4.0,0.0,1.0
802860,292.24639892578125,297.1499938964844,293.1499938964844,0.1326885968446731,-2887.7578125,304.09930419921875,0.8574438095092773,0.2019367218017578,0.1800986230373382,292.19561767578125,297.1499938964844,293.1499938964844,0.0868161767721176,-2163.874755859375,304.10113525390625,0.766864001750946,0.1441107392311096,0.1349334716796875,292.14288330078125,297.1499938964844,293.1499938964844,0.1541649252176284,-2534.36083984375,304.0857849121094,0.893403947353363,0.2287446707487106,0.1582202613353729,292.1134338378906,297.1499938964844,293.1499938964844,0.2321427315473556,-4770.29443359375,304.02545166015625,0.9990000128746032,0.3213279247283935,0.299197793006897,292.3975524902344,297.1499938964844,293.1499938964844,0.0105739962309598,-3201.215576171875,302.35711669921875,0.5338279008865356,0.050000000745058,0.2294501513242721,290.8482971191406,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.394287109375,290.85211181640625,1.0,0.2438071817159652,0.9988422989845276,0.9988422989845276,0.9998300671577454,1.0,-1.2023369073867798,0.5228956341743469,0.6794412732124329,0.2323026061058044,0.0,0.0,0.5735242366790771,34.40337371826172,58.0,27.23016357421875,-9820.5029296875,169.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2143859863281,303.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17500.021484375,18000.0,0.0,0.0,0.2102787792682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547892451286316,0.5547950863838196,-5.826750566484407e-06,0.0,0.00021340623789,0.0,0.0,35.504920959472656,0.0,0.0,0.0,0.3268261551856994,4.0,0.0,1.0
802920,292.24639892578125,297.1499938964844,293.1499938964844,0.1326885968446731,-2887.7578125,304.09930419921875,0.8574438095092773,0.2019367218017578,0.1800986230373382,292.19561767578125,297.1499938964844,293.1499938964844,0.0868161767721176,-2163.874755859375,304.10113525390625,0.766864001750946,0.1441107392311096,0.1349334716796875,292.14288330078125,297.1499938964844,293.1499938964844,0.1541649252176284,-2534.36083984375,304.0857849121094,0.893403947353363,0.2287446707487106,0.1582202613353729,292.1134338378906,297.1499938964844,293.1499938964844,0.2321427315473556,-4770.29443359375,304.02545166015625,0.9990000128746032,0.3213279247283935,0.299197793006897,292.3975524902344,297.1499938964844,293.1499938964844,0.0105739962309598,-3201.215576171875,302.35711669921875,0.5338279008865356,0.050000000745058,0.2294501513242721,290.8482971191406,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.394287109375,290.85211181640625,1.0,0.2438071817159652,0.9988422989845276,0.9988422989845276,0.9998300671577454,1.0,-1.2023369073867798,0.5228956341743469,0.6794412732124329,0.2323026061058044,0.0,0.0,0.5735242366790771,34.40337371826172,58.0,27.23016357421875,-9820.5029296875,169.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2143859863281,303.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17500.021484375,18000.0,0.0,0.0,0.2102787792682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547892451286316,0.5547950863838196,-5.826750566484407e-06,0.0,0.00021340623789,0.0,0.0,35.504920959472656,0.0,0.0,0.0,0.3268261551856994,4.0,0.0,1.0
802980,292.3139038085937,297.1499938964844,293.1499938964844,0.1399917900562286,-3012.447509765625,304.10406494140625,0.8546748757362366,0.2111395895481109,0.1886537224054336,292.2669372558594,297.1499938964844,293.1499938964844,0.0940935313701629,-2305.677490234375,304.1053161621094,0.7697838544845581,0.1538212150335312,0.1443783342838287,292.2085266113281,297.1499938964844,293.1499938964844,0.1641897708177566,-2663.4873046875,304.09051513671875,0.892645001411438,0.2409450411796569,0.1669716835021972,292.21197509765625,297.1499938964844,293.1499938964844,0.24187733232975,-4914.00732421875,304.0512084960937,0.9938786625862122,0.3275222480297088,0.3086369037628174,292.4487609863281,297.1499938964844,293.1499938964844,0.0107766008004546,-3227.736328125,302.4859313964844,0.5223403573036194,0.050000000745058,0.2299826592206955,290.905517578125,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4458312988281,290.9142761230469,1.0,0.2534489631652832,0.9976845383644104,0.9976845383644104,0.9999433755874634,1.0,-1.2472325563430786,0.5432231426239014,0.7040093541145325,0.2438859641551971,0.0,0.0,0.6029896140098572,37.910526275634766,46.0,81.54816436767578,-10344.650390625,190.4199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10302734375,304.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17547.458984375,18000.0,0.0,0.0,0.2314140945672989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186705827713013,0.6186769008636475,-6.292616035352694e-06,0.0,0.0002348558919038,0.0,0.0,43.890438079833984,0.0,0.0,0.0,0.3465308845043182,4.0,0.0,1.0
803040,292.3139038085937,297.1499938964844,293.1499938964844,0.1399917900562286,-3012.447509765625,304.10406494140625,0.8546748757362366,0.2111395895481109,0.1886537224054336,292.2669372558594,297.1499938964844,293.1499938964844,0.0940935313701629,-2305.677490234375,304.1053161621094,0.7697838544845581,0.1538212150335312,0.1443783342838287,292.2085266113281,297.1499938964844,293.1499938964844,0.1641897708177566,-2663.4873046875,304.09051513671875,0.892645001411438,0.2409450411796569,0.1669716835021972,292.21197509765625,297.1499938964844,293.1499938964844,0.24187733232975,-4914.00732421875,304.0512084960937,0.9938786625862122,0.3275222480297088,0.3086369037628174,292.4487609863281,297.1499938964844,293.1499938964844,0.0107766008004546,-3227.736328125,302.4859313964844,0.5223403573036194,0.050000000745058,0.2299826592206955,290.905517578125,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4458312988281,290.9142761230469,1.0,0.2534489631652832,0.9976845383644104,0.9976845383644104,0.9999433755874634,1.0,-1.2472325563430786,0.5432231426239014,0.7040093541145325,0.2438859641551971,0.0,0.0,0.6029896140098572,37.910526275634766,46.0,81.54816436767578,-10344.650390625,190.4199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10302734375,304.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17547.458984375,18000.0,0.0,0.0,0.2314140945672989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186705827713013,0.6186769008636475,-6.292616035352694e-06,0.0,0.0002348558919038,0.0,0.0,43.890438079833984,0.0,0.0,0.0,0.3465308845043182,4.0,0.0,1.0
803100,292.34588623046875,297.1499938964844,293.1499938964844,0.1431812942028045,-3066.061279296875,304.1065979003906,0.8602763414382935,0.2154472470283508,0.1926003396511078,292.3002624511719,297.1499938964844,293.1499938964844,0.0973894149065017,-2369.427490234375,304.1074523925781,0.7775253653526306,0.1584615260362625,0.1488302797079086,292.23980712890625,297.1499938964844,293.1499938964844,0.1686916202306747,-2720.580078125,304.0931396484375,0.8998822569847107,0.2467314600944519,0.1710735708475113,292.2486877441406,297.1499938964844,293.1499938964844,0.2448225319385528,-4961.15966796875,304.06365966796875,0.9968929290771484,0.332194834947586,0.312658280134201,292.47271728515625,297.1499938964844,293.1499938964844,0.0108467610552906,-3233.534423828125,302.54949951171875,0.5221883654594421,0.050000000745058,0.2299897074699401,290.9486389160156,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.469970703125,290.956787109375,1.0,0.2560060024261474,0.9971057176589966,0.9971057176589966,1.0,1.0,-1.266308069229126,0.5518854856491089,0.7144225835800171,0.2488422691822052,0.0,0.0,0.6120860576629639,38.23859786987305,46.0,97.64359283447266,-10561.267578125,197.60333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1133117675781,304.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.716796875,18000.0,0.0,0.0,0.2414017170667648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418999433517456,0.6419063806533813,-6.488582130259601e-06,0.0,0.00024499205756,0.0,0.0,47.361446380615234,0.0,0.0,0.0,0.3540220856666565,4.0,0.0,1.0
803160,292.3766174316406,297.1499938964844,293.1499938964844,0.1462371796369552,-3117.202392578125,304.10894775390625,0.8687680959701538,0.2195980250835418,0.1963692605495453,292.33203125,297.1499938964844,293.1499938964844,0.100589171051979,-2431.037109375,304.1093444824219,0.7878739833831787,0.1629891097545623,0.1531389206647873,292.2698669433594,297.1499938964844,293.1499938964844,0.1730550974607467,-2775.619384765625,304.0955505371094,0.9104740619659424,0.2523533701896667,0.1750299930572509,292.2799377441406,297.1499938964844,293.1499938964844,0.2454433590173721,-4965.92333984375,304.07843017578125,0.9990000128746032,0.3374636173248291,0.3135665953159332,292.4952697753906,297.1499938964844,293.1499938964844,0.0109111666679382,-3238.390625,302.61187744140625,0.5242092609405518,0.050000000745058,0.2298880070447921,290.9884033203125,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4927673339844,290.99615478515625,1.0,0.2572757005691528,0.9965344071388244,0.9965344071388244,1.0,1.0,-1.2816665172576904,0.5588560104370117,0.7228104472160339,0.2528893947601318,0.0,0.0,0.6188631653785706,37.93461227416992,34.0,104.39159393310548,-10748.6884765625,202.1919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1684875488281,304.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17704.716796875,18000.0,0.0,0.0,0.2508749663829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597012281417847,0.6597078442573547,-6.646696419920772e-06,0.0,0.0002546061878092,0.0,0.0,50.175662994384766,0.0,0.0,0.0,0.3598863780498504,4.0,0.0,1.0
803220,292.4344177246094,297.1499938964844,293.1499938964844,0.1516981720924377,-3207.44580078125,304.113525390625,0.8911157846450806,0.2274617403745651,0.203477993607521,292.3910217285156,297.1499938964844,293.1499938964844,0.1065628007054328,-2544.526611328125,304.1129455566406,0.8128466606140137,0.1717407256364822,0.1614300161600113,292.32647705078125,297.1499938964844,293.1499938964844,0.1810734421014785,-2875.52392578125,304.100341796875,0.939536154270172,0.263167530298233,0.1826061755418777,292.31378173828125,297.1499938964844,293.1499938964844,0.233408898115158,-4756.51171875,304.1224670410156,0.9990000128746032,0.3525614440441131,0.3015184700489044,292.5357360839844,297.1499938964844,293.1499938964844,0.0110165933147072,-3241.681396484375,302.73834228515625,0.5322098135948181,0.050000000745058,0.2295165956020355,291.08367919921875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5336303710937,291.0936584472656,1.0,0.256142646074295,0.9953917860984802,0.9953917860984802,1.0,1.0,-1.2944083213806152,0.5646284222602844,0.7297799587249756,0.2562496662139892,0.0,0.0,0.6216431260108948,36.1531982421875,25.0,131.41880798339844,-11006.3681640625,202.6783599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4231872558594,304.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.53515625,18000.0,0.0,0.0,0.2678083777427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772960424423218,0.6773028373718262,-6.833378392911982e-06,0.0,0.0002717914467211,0.0,0.0,53.23879623413086,0.0,0.0,0.0,0.3658151924610138,4.0,0.0,1.0
803280,292.4344177246094,297.1499938964844,293.1499938964844,0.1516981720924377,-3207.44580078125,304.113525390625,0.8911157846450806,0.2274617403745651,0.203477993607521,292.3910217285156,297.1499938964844,293.1499938964844,0.1065628007054328,-2544.526611328125,304.1129455566406,0.8128466606140137,0.1717407256364822,0.1614300161600113,292.32647705078125,297.1499938964844,293.1499938964844,0.1810734421014785,-2875.52392578125,304.100341796875,0.939536154270172,0.263167530298233,0.1826061755418777,292.31378173828125,297.1499938964844,293.1499938964844,0.233408898115158,-4756.51171875,304.1224670410156,0.9990000128746032,0.3525614440441131,0.3015184700489044,292.5357360839844,297.1499938964844,293.1499938964844,0.0110165933147072,-3241.681396484375,302.73834228515625,0.5322098135948181,0.050000000745058,0.2295165956020355,291.08367919921875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5336303710937,291.0936584472656,1.0,0.256142646074295,0.9953917860984802,0.9953917860984802,1.0,1.0,-1.2944083213806152,0.5646284222602844,0.7297799587249756,0.2562496662139892,0.0,0.0,0.6216431260108948,36.1531982421875,25.0,131.41880798339844,-11006.3681640625,202.6783599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4231872558594,304.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.53515625,18000.0,0.0,0.0,0.2678083777427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772960424423218,0.6773028373718262,-6.833378392911982e-06,0.0,0.0002717914467211,0.0,0.0,53.23879623413086,0.0,0.0,0.0,0.3658151924610138,4.0,0.0,1.0
803340,292.4879150390625,297.1499938964844,293.1499938964844,0.1564928889274597,-3285.7138671875,304.11767578125,0.9234835505485536,0.2347383797168731,0.2100177705287933,292.4447021484375,297.1499938964844,293.1499938964844,0.1120946407318115,-2648.1279296875,304.1160583496094,0.8425776958465576,0.1800768375396728,0.1692854315042495,292.3786315917969,297.1499938964844,293.1499938964844,0.1884174197912216,-2965.93359375,304.1046142578125,0.9750221371650696,0.2734523415565491,0.1897696405649185,292.3118591308594,297.1499938964844,293.1499938964844,0.2140522450208664,-4427.42236328125,304.16375732421875,0.9990000128746032,0.3740756511688232,0.281968355178833,292.56964111328125,297.1499938964844,293.1499938964844,0.0111094499006867,-3241.4951171875,302.8679504394531,0.5465625524520874,0.050000000745058,0.2289456278085708,291.1857604980469,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56787109375,291.19488525390625,1.0,0.2521367371082306,0.9942492246627808,0.9942492246627808,1.0,1.0,-1.2961360216140747,0.5653693675994873,0.7307666540145874,0.2567369937896728,0.0,0.0,0.6099675297737122,33.13450622558594,43.0,136.7657470703125,-11133.9013671875,196.61997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8708801269531,304.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.86328125,18000.0,0.0,0.0,0.2814022600650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642544269561768,0.6642612218856812,-6.779449449823005e-06,0.0,0.0002855875354725,0.0,0.0,51.46676254272461,0.0,0.0,0.0,0.3619095683097839,4.0,0.0,1.0
803400,292.4879150390625,297.1499938964844,293.1499938964844,0.1564928889274597,-3285.7138671875,304.11767578125,0.9234835505485536,0.2347383797168731,0.2100177705287933,292.4447021484375,297.1499938964844,293.1499938964844,0.1120946407318115,-2648.1279296875,304.1160583496094,0.8425776958465576,0.1800768375396728,0.1692854315042495,292.3786315917969,297.1499938964844,293.1499938964844,0.1884174197912216,-2965.93359375,304.1046142578125,0.9750221371650696,0.2734523415565491,0.1897696405649185,292.3118591308594,297.1499938964844,293.1499938964844,0.2140522450208664,-4427.42236328125,304.16375732421875,0.9990000128746032,0.3740756511688232,0.281968355178833,292.56964111328125,297.1499938964844,293.1499938964844,0.0111094499006867,-3241.4951171875,302.8679504394531,0.5465625524520874,0.050000000745058,0.2289456278085708,291.1857604980469,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56787109375,291.19488525390625,1.0,0.2521367371082306,0.9942492246627808,0.9942492246627808,1.0,1.0,-1.2961360216140747,0.5653693675994873,0.7307666540145874,0.2567369937896728,0.0,0.0,0.6099675297737122,33.13450622558594,43.0,136.7657470703125,-11133.9013671875,196.61997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8708801269531,304.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.86328125,18000.0,0.0,0.0,0.2814022600650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642544269561768,0.6642612218856812,-6.779449449823005e-06,0.0,0.0002855875354725,0.0,0.0,51.46676254272461,0.0,0.0,0.0,0.3619095683097839,4.0,0.0,1.0
803460,292.5380859375,297.1499938964844,293.1499938964844,0.1613401770591735,-3365.22705078125,304.12030029296875,0.9328340291976928,0.2413386106491089,0.2160994559526443,292.49420166015625,297.1499938964844,293.1499938964844,0.1177139654755592,-2753.023681640625,304.1179504394531,0.8536936640739441,0.1879086345434188,0.1768188625574112,292.4270324707031,297.1499938964844,293.1499938964844,0.1959832608699798,-3059.117431640625,304.1070556640625,0.9846251606941224,0.2831739783287048,0.1966452151536941,292.3024597167969,297.1499938964844,293.1499938964844,0.2133006155490875,-4415.79833984375,304.1591491699219,0.9990000128746032,0.3972618281841278,0.2827237844467163,292.59765625,297.1499938964844,293.1499938964844,0.0112877506762743,-3259.9482421875,302.99676513671875,0.5459765195846558,0.050000000745058,0.2289662957191467,291.2513427734375,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59619140625,291.2533264160156,1.0,0.2568737864494324,0.993545413017273,0.993545413017273,1.0,1.0,-1.3216471672058103,0.5770866274833679,0.7445605397224426,0.2632341384887695,0.0,0.0,0.5911533236503601,33.64484405517578,61.0,79.71653747558594,-11305.626953125,206.649154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4743347167969,305.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18266.73046875,18000.0,0.0,0.0,0.2913132905960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290964484214783,0.6291030049324036,-6.534276053571375e-06,0.0,0.0002956459356937,0.0,0.0,46.3054313659668,0.0,0.0,0.0,0.3510221540927887,4.0,0.0,1.0
803520,292.5380859375,297.1499938964844,293.1499938964844,0.1613401770591735,-3365.22705078125,304.12030029296875,0.9328340291976928,0.2413386106491089,0.2160994559526443,292.49420166015625,297.1499938964844,293.1499938964844,0.1177139654755592,-2753.023681640625,304.1179504394531,0.8536936640739441,0.1879086345434188,0.1768188625574112,292.4270324707031,297.1499938964844,293.1499938964844,0.1959832608699798,-3059.117431640625,304.1070556640625,0.9846251606941224,0.2831739783287048,0.1966452151536941,292.3024597167969,297.1499938964844,293.1499938964844,0.2133006155490875,-4415.79833984375,304.1591491699219,0.9990000128746032,0.3972618281841278,0.2827237844467163,292.59765625,297.1499938964844,293.1499938964844,0.0112877506762743,-3259.9482421875,302.99676513671875,0.5459765195846558,0.050000000745058,0.2289662957191467,291.2513427734375,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59619140625,291.2533264160156,1.0,0.2568737864494324,0.993545413017273,0.993545413017273,1.0,1.0,-1.3216471672058103,0.5770866274833679,0.7445605397224426,0.2632341384887695,0.0,0.0,0.5911533236503601,33.64484405517578,61.0,79.71653747558594,-11305.626953125,206.649154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4743347167969,305.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18266.73046875,18000.0,0.0,0.0,0.2913132905960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290964484214783,0.6291030049324036,-6.534276053571375e-06,0.0,0.0002956459356937,0.0,0.0,46.3054313659668,0.0,0.0,0.0,0.3510221540927887,4.0,0.0,1.0
803580,292.5856018066406,297.1499938964844,293.1499938964844,0.1667256504297256,-3454.63232421875,304.1211853027344,0.917197585105896,0.247204303741455,0.2216450721025467,292.54022216796875,297.1499938964844,293.1499938964844,0.1237819567322731,-2866.55810546875,304.1184997558594,0.8456758260726929,0.1951870769262313,0.183953583240509,292.4722595214844,297.1499938964844,293.1499938964844,0.2044368982315063,-3163.761474609375,304.10723876953125,0.9740611910820008,0.2923157513141632,0.2032037228345871,292.3256530761719,297.1499938964844,293.1499938964844,0.2314416468143463,-4721.95361328125,304.1253662109375,0.9990000128746032,0.4141131937503814,0.302883118391037,292.6221923828125,297.1499938964844,293.1499938964844,0.011582070030272,-3304.650146484375,303.11834716796875,0.531268835067749,0.050000000745058,0.2295555472373962,291.2431030273437,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.62091064453125,291.2403869628906,1.0,0.2684307992458343,0.9928416013717652,0.9928416013717652,1.0,1.0,-1.3696389198303225,0.5991661548614502,0.7704728245735168,0.2757195234298706,0.0,0.0,0.5787203907966614,37.57282257080078,79.0,0.1189619302749633,-11606.6103515625,233.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1338806152344,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18204.630859375,18000.0,0.0,0.0,0.2981003522872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991601347923279,0.5991664528846741,-6.296949777606642e-06,0.0,0.0003025339683517,0.0,0.0,42.01266860961914,0.0,0.0,0.0,0.3416734933853149,4.0,0.0,1.0
803640,292.5856018066406,297.1499938964844,293.1499938964844,0.1667256504297256,-3454.63232421875,304.1211853027344,0.917197585105896,0.247204303741455,0.2216450721025467,292.54022216796875,297.1499938964844,293.1499938964844,0.1237819567322731,-2866.55810546875,304.1184997558594,0.8456758260726929,0.1951870769262313,0.183953583240509,292.4722595214844,297.1499938964844,293.1499938964844,0.2044368982315063,-3163.761474609375,304.10723876953125,0.9740611910820008,0.2923157513141632,0.2032037228345871,292.3256530761719,297.1499938964844,293.1499938964844,0.2314416468143463,-4721.95361328125,304.1253662109375,0.9990000128746032,0.4141131937503814,0.302883118391037,292.6221923828125,297.1499938964844,293.1499938964844,0.011582070030272,-3304.650146484375,303.11834716796875,0.531268835067749,0.050000000745058,0.2295555472373962,291.2431030273437,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.62091064453125,291.2403869628906,1.0,0.2684307992458343,0.9928416013717652,0.9928416013717652,1.0,1.0,-1.3696389198303225,0.5991661548614502,0.7704728245735168,0.2757195234298706,0.0,0.0,0.5787203907966614,37.57282257080078,79.0,0.1189619302749633,-11606.6103515625,233.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1338806152344,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18204.630859375,18000.0,0.0,0.0,0.2981003522872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991601347923279,0.5991664528846741,-6.296949777606642e-06,0.0,0.0003025339683517,0.0,0.0,42.01266860961914,0.0,0.0,0.0,0.3416734933853149,4.0,0.0,1.0
803700,292.6086730957031,297.1499938964844,293.1499938964844,0.1694505512714386,-3499.908447265625,304.1214904785156,0.9040205478668212,0.2498217821121215,0.2241854965686798,292.5621643066406,297.1499938964844,293.1499938964844,0.1268744766712188,-2924.23779296875,304.1185913085937,0.83709716796875,0.1985994428396225,0.187353029847145,292.4938659667969,297.1499938964844,293.1499938964844,0.2088242322206497,-3217.939453125,304.1070556640625,0.9628571271896362,0.2966563701629638,0.2063555419445037,292.3520202636719,297.1499938964844,293.1499938964844,0.2461740225553512,-4966.2646484375,304.10302734375,0.9990000128746032,0.4193872213363647,0.3185970783233642,292.63397216796875,297.1499938964844,293.1499938964844,0.0117601109668612,-3333.263427734375,303.176025390625,0.5210531949996948,0.050000000745058,0.2300432622432708,291.2230529785156,291.1499938964844,270.1841125488281,269.42340087890625,282.8040771484375,292.6327514648437,291.2190856933594,1.0,0.2763155400753021,0.9924896955490112,0.9924896955490112,1.0,1.0,-1.399997591972351,0.6131894588470459,0.7868081331253052,0.2836624681949615,0.0,0.0,0.5758160352706909,40.68777084350586,79.0,-30.28925132751465,-11810.8935546875,252.6253356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.451904296875,305.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.046875,18000.0,0.0,0.0,0.3006300032138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901739597320557,0.5901802182197571,-6.218800990609452e-06,0.0,0.0003051012172363,0.0,0.0,40.7353630065918,0.0,0.0,0.0,0.3388225436210632,4.0,0.0,1.0
803760,292.6312561035156,297.1499938964844,293.1499938964844,0.1721330285072326,-3544.416259765625,304.1217956542969,0.8896597027778625,0.2522432804107666,0.2265651375055313,292.5835266113281,297.1499938964844,293.1499938964844,0.1299569308757782,-2981.529541015625,304.11871337890625,0.8267837166786194,0.2018507272005081,0.1906300634145736,292.5149841308594,297.1499938964844,293.1499938964844,0.2132389694452285,-3272.2734375,304.1068420410156,0.9483498930931092,0.300822377204895,0.2094122022390365,292.3880615234375,297.1499938964844,293.1499938964844,0.2641088366508484,-5259.33740234375,304.0789489746094,0.9990000128746032,0.4224226772785187,0.3373340368270874,292.64581298828125,297.1499938964844,293.1499938964844,0.0119541669264435,-3364.759033203125,303.2313232421875,0.5102378726005554,0.050000000745058,0.2306571453809738,291.1968994140625,291.1499938964844,270.176025390625,269.4131164550781,282.7939453125,292.6446228027344,291.1922912597656,1.0,0.2853618860244751,0.991929829120636,0.991929829120636,1.0,1.0,-1.4336835145950315,0.62879478931427,0.8048887252807617,0.2925013601779938,0.0,0.0,0.5752884745597839,44.54731750488281,97.0,-52.65858840942383,-12048.8447265625,275.8898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7467041015625,305.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.19921875,18000.0,0.0,0.0,0.3027777373790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857241749763489,0.5857303738594055,-6.172361736389576e-06,0.0,0.0003072809195145,0.0,0.0,40.07033157348633,0.0,0.0,0.0,0.3373537361621856,4.0,0.0,1.0
803820,292.6747436523437,297.1499938964844,293.1499938964844,0.1772622466087341,-3629.16845703125,304.1226501464844,0.8587749004364014,0.2565651834011078,0.2309098243713379,292.62469482421875,297.1499938964844,293.1499938964844,0.1359497308731079,-3092.171630859375,304.1191711425781,0.8025866746902466,0.2078564316034317,0.1967958658933639,292.5560607910156,297.1499938964844,293.1499938964844,0.221893697977066,-3378.06494140625,304.1068115234375,0.91379052400589,0.3085836470127105,0.2151959836483001,292.4869079589844,297.1499938964844,293.1499938964844,0.3078933954238891,-5957.27197265625,304.0296936035156,0.9990000128746032,0.4217613637447357,0.3818011879920959,292.6701965332031,297.1499938964844,293.1499938964844,0.012378285638988,-3433.102783203125,303.3341979980469,0.4891414940357208,0.050000000745058,0.2322547733783722,291.1378173828125,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,292.66900634765625,291.1332702636719,1.0,0.3062451779842376,0.9908100962638856,0.9908100962638856,1.0,1.0,-1.5085383653640747,0.6636528968811035,0.8448854684829712,0.3122335076332092,0.0,0.0,0.5808244347572327,54.4271125793457,100.0,-74.5788345336914,-12610.2119140625,334.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23095703125,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.498046875,18000.0,0.0,0.0,0.3065260350704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901049375534058,0.5901110768318176,-6.174535428726813e-06,0.0,0.0003110849356744,0.0,0.0,40.49207305908203,0.0,0.0,0.0,0.3384765982627868,4.0,0.0,1.0
803880,292.6747436523437,297.1499938964844,293.1499938964844,0.1772622466087341,-3629.16845703125,304.1226501464844,0.8587749004364014,0.2565651834011078,0.2309098243713379,292.62469482421875,297.1499938964844,293.1499938964844,0.1359497308731079,-3092.171630859375,304.1191711425781,0.8025866746902466,0.2078564316034317,0.1967958658933639,292.5560607910156,297.1499938964844,293.1499938964844,0.221893697977066,-3378.06494140625,304.1068115234375,0.91379052400589,0.3085836470127105,0.2151959836483001,292.4869079589844,297.1499938964844,293.1499938964844,0.3078933954238891,-5957.27197265625,304.0296936035156,0.9990000128746032,0.4217613637447357,0.3818011879920959,292.6701965332031,297.1499938964844,293.1499938964844,0.012378285638988,-3433.102783203125,303.3341979980469,0.4891414940357208,0.050000000745058,0.2322547733783722,291.1378173828125,291.1499938964844,270.16119384765625,269.3935852050781,282.7709350585937,292.66900634765625,291.1332702636719,1.0,0.3062451779842376,0.9908100962638856,0.9908100962638856,1.0,1.0,-1.5085383653640747,0.6636528968811035,0.8448854684829712,0.3122335076332092,0.0,0.0,0.5808244347572327,54.4271125793457,100.0,-74.5788345336914,-12610.2119140625,334.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23095703125,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.498046875,18000.0,0.0,0.0,0.3065260350704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901049375534058,0.5901110768318176,-6.174535428726813e-06,0.0,0.0003110849356744,0.0,0.0,40.49207305908203,0.0,0.0,0.0,0.3384765982627868,4.0,0.0,1.0
803940,292.7153625488281,297.1499938964844,293.1499938964844,0.1814695000648498,-3697.472900390625,304.1248474121094,0.8306171298027039,0.2603712379932403,0.2348236888647079,292.66339111328125,297.1499938964844,293.1499938964844,0.1411964446306228,-3187.421142578125,304.1207580566406,0.7774503231048584,0.2133150994777679,0.2024942934513092,292.59539794921875,297.1499938964844,293.1499938964844,0.2294092774391174,-3468.335693359375,304.1087951660156,0.8833135366439819,0.3156509399414062,0.2205433398485183,292.5927734375,297.1499938964844,293.1499938964844,0.3253090381622314,-6208.28125,304.0437927246094,0.9776025414466858,0.4170113205909729,0.3962178826332092,292.6947937011719,297.1499938964844,293.1499938964844,0.0128021072596311,-3496.1650390625,303.4308166503906,0.4668265879154205,0.050000000745058,0.2342591136693954,291.1125183105469,291.1499938964844,270.1480712890625,269.37548828125,282.7642517089844,292.6944885253906,291.1161499023437,1.0,0.3230090737342834,0.989690363407135,0.989690363407135,1.0,1.0,-1.547446370124817,0.6817833781242371,0.8656629323959351,0.3227245509624481,0.0,0.0,0.5887479186058044,65.86927032470703,103.0,-16.542560577392578,-13052.8447265625,383.4308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55810546875,306.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.50390625,18000.0,0.0,0.0,0.3102360069751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068629026412964,0.6068692207336426,-6.281643436523154e-06,0.0,0.0003148500982206,0.0,0.0,42.67338562011719,0.0,0.0,0.0,0.3434156477451324,4.0,0.0,1.0
804000,292.7153625488281,297.1499938964844,293.1499938964844,0.1814695000648498,-3697.472900390625,304.1248474121094,0.8306171298027039,0.2603712379932403,0.2348236888647079,292.66339111328125,297.1499938964844,293.1499938964844,0.1411964446306228,-3187.421142578125,304.1207580566406,0.7774503231048584,0.2133150994777679,0.2024942934513092,292.59539794921875,297.1499938964844,293.1499938964844,0.2294092774391174,-3468.335693359375,304.1087951660156,0.8833135366439819,0.3156509399414062,0.2205433398485183,292.5927734375,297.1499938964844,293.1499938964844,0.3253090381622314,-6208.28125,304.0437927246094,0.9776025414466858,0.4170113205909729,0.3962178826332092,292.6947937011719,297.1499938964844,293.1499938964844,0.0128021072596311,-3496.1650390625,303.4308166503906,0.4668265879154205,0.050000000745058,0.2342591136693954,291.1125183105469,291.1499938964844,270.1480712890625,269.37548828125,282.7642517089844,292.6944885253906,291.1161499023437,1.0,0.3230090737342834,0.989690363407135,0.989690363407135,1.0,1.0,-1.547446370124817,0.6817833781242371,0.8656629323959351,0.3227245509624481,0.0,0.0,0.5887479186058044,65.86927032470703,103.0,-16.542560577392578,-13052.8447265625,383.4308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55810546875,306.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.50390625,18000.0,0.0,0.0,0.3102360069751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068629026412964,0.6068692207336426,-6.281643436523154e-06,0.0,0.0003148500982206,0.0,0.0,42.67338562011719,0.0,0.0,0.0,0.3434156477451324,4.0,0.0,1.0
804060,292.7533264160156,297.1499938964844,293.1499938964844,0.1844071149826049,-3743.766357421875,304.1282958984375,0.8104593753814697,0.2636776864528656,0.2382736206054687,292.7003173828125,297.1499938964844,293.1499938964844,0.1453355997800827,-3260.90283203125,304.12359619140625,0.7600570321083069,0.218155562877655,0.2076166421175003,292.6319885253906,297.1499938964844,293.1499938964844,0.2354037165641784,-3538.79638671875,304.11248779296875,0.8626415133476257,0.3222771286964416,0.2255030870437622,292.6538391113281,297.1499938964844,293.1499938964844,0.3260125815868377,-6211.78076171875,304.0770874023437,0.94784277677536,0.4186891615390777,0.3969062268733978,292.7178955078125,297.1499938964844,293.1499938964844,0.0131624294444918,-3542.566650390625,303.5263366699219,0.4450259208679199,0.050000000745058,0.2361494153738021,291.144775390625,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.723876953125,291.145751953125,1.0,0.3358848094940185,0.9881320595741272,0.9881320595741272,1.0,1.0,-1.5655834674835205,0.6901968717575073,0.8753865957260132,0.3276895880699157,0.0,0.0,0.5868059992790222,76.31610107421875,106.0,16.73699951171875,-13247.3564453125,421.0851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8192749023437,306.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.3134608566761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073812246322632,0.6073875427246094,-6.31115335636423e-06,0.0,0.0003181229112669,0.0,0.0,42.88618850708008,0.0,0.0,0.0,0.3437833487987518,4.0,0.0,1.0
804120,292.7533264160156,297.1499938964844,293.1499938964844,0.1844071149826049,-3743.766357421875,304.1282958984375,0.8104593753814697,0.2636776864528656,0.2382736206054687,292.7003173828125,297.1499938964844,293.1499938964844,0.1453355997800827,-3260.90283203125,304.12359619140625,0.7600570321083069,0.218155562877655,0.2076166421175003,292.6319885253906,297.1499938964844,293.1499938964844,0.2354037165641784,-3538.79638671875,304.11248779296875,0.8626415133476257,0.3222771286964416,0.2255030870437622,292.6538391113281,297.1499938964844,293.1499938964844,0.3260125815868377,-6211.78076171875,304.0770874023437,0.94784277677536,0.4186891615390777,0.3969062268733978,292.7178955078125,297.1499938964844,293.1499938964844,0.0131624294444918,-3542.566650390625,303.5263366699219,0.4450259208679199,0.050000000745058,0.2361494153738021,291.144775390625,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.723876953125,291.145751953125,1.0,0.3358848094940185,0.9881320595741272,0.9881320595741272,1.0,1.0,-1.5655834674835205,0.6901968717575073,0.8753865957260132,0.3276895880699157,0.0,0.0,0.5868059992790222,76.31610107421875,106.0,16.73699951171875,-13247.3564453125,421.0851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8192749023437,306.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.3134608566761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073812246322632,0.6073875427246094,-6.31115335636423e-06,0.0,0.0003181229112669,0.0,0.0,42.88618850708008,0.0,0.0,0.0,0.3437833487987518,4.0,0.0,1.0
804180,292.78839111328125,297.1499938964844,293.1499938964844,0.1872637122869491,-3789.169677734375,304.1307373046875,0.7972589731216431,0.2666148841381073,0.2412685006856918,292.7353515625,297.1499938964844,293.1499938964844,0.1492117643356323,-3329.68408203125,304.1259155273437,0.7503579258918762,0.2224432677030563,0.2120902091264724,292.6668701171875,297.1499938964844,293.1499938964844,0.2413589805364608,-3608.874267578125,304.11505126953125,0.8511971235275269,0.3283294439315796,0.230066642165184,292.6962890625,297.1499938964844,293.1499938964844,0.3305716812610626,-6273.19921875,304.0935363769531,0.9292812943458556,0.4226354658603668,0.4005773067474365,292.738525390625,297.1499938964844,293.1499938964844,0.0135197909548878,-3588.574462890625,303.619140625,0.4322361648082733,0.050000000745058,0.2375972419977188,291.1530456542969,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7480163574219,291.1535339355469,1.0,0.346325933933258,0.9865737557411194,0.9865737557411194,1.0,1.0,-1.586174249649048,0.6998140215873718,0.886360228061676,0.333189308643341,0.0,0.0,0.5857930779457092,84.45015716552734,109.0,12.192347526550291,-13422.7744140625,454.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0560302734375,306.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.3159326910972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055012941360474,0.6055075526237488,-6.300049335550284e-06,0.0,0.0003206315159332,0.0,0.0,42.64234924316406,0.0,0.0,0.0,0.3432448506355285,4.0,0.0,1.0
804240,292.78839111328125,297.1499938964844,293.1499938964844,0.1872637122869491,-3789.169677734375,304.1307373046875,0.7972589731216431,0.2666148841381073,0.2412685006856918,292.7353515625,297.1499938964844,293.1499938964844,0.1492117643356323,-3329.68408203125,304.1259155273437,0.7503579258918762,0.2224432677030563,0.2120902091264724,292.6668701171875,297.1499938964844,293.1499938964844,0.2413589805364608,-3608.874267578125,304.11505126953125,0.8511971235275269,0.3283294439315796,0.230066642165184,292.6962890625,297.1499938964844,293.1499938964844,0.3305716812610626,-6273.19921875,304.0935363769531,0.9292812943458556,0.4226354658603668,0.4005773067474365,292.738525390625,297.1499938964844,293.1499938964844,0.0135197909548878,-3588.574462890625,303.619140625,0.4322361648082733,0.050000000745058,0.2375972419977188,291.1530456542969,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7480163574219,291.1535339355469,1.0,0.346325933933258,0.9865737557411194,0.9865737557411194,1.0,1.0,-1.586174249649048,0.6998140215873718,0.886360228061676,0.333189308643341,0.0,0.0,0.5857930779457092,84.45015716552734,109.0,12.192347526550291,-13422.7744140625,454.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0560302734375,306.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.3159326910972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055012941360474,0.6055075526237488,-6.300049335550284e-06,0.0,0.0003206315159332,0.0,0.0,42.64234924316406,0.0,0.0,0.0,0.3432448506355285,4.0,0.0,1.0
804300,292.8048095703125,297.1499938964844,293.1499938964844,0.1885985732078552,-3810.375,304.1318359375,0.7922887206077576,0.2679683566093445,0.2426377385854721,292.7520446777344,297.1499938964844,293.1499938964844,0.1510121524333953,-3361.51513671875,304.12701416015625,0.7469448447227478,0.2244142144918441,0.214134007692337,292.6839904785156,297.1499938964844,293.1499938964844,0.2441135793924331,-3641.132568359375,304.11639404296875,0.8471236228942871,0.3310875296592712,0.232136383652687,292.7143859863281,297.1499938964844,293.1499938964844,0.3330987989902496,-6308.5576171875,304.0992126464844,0.9225996732711792,0.424828439950943,0.4027257263660431,292.7479248046875,297.1499938964844,293.1499938964844,0.0136953638866543,-3610.583740234375,303.665283203125,0.4276235997676849,0.050000000745058,0.2382152080535888,291.1551818847656,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7604064941406,291.15545654296875,1.0,0.3508437871932983,0.9857946038246156,0.9857946038246156,1.0,1.0,-1.5960782766342163,0.7044430375099182,0.8916352391242981,0.3358392715454101,0.0,0.0,0.5852277278900146,87.9462890625,109.0,8.880205154418945,-13502.04296875,469.6237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16326904296875,306.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.3169384896755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044164896011353,0.6044228076934814,-6.292569651122904e-06,0.0,0.0003216522745788,0.0,0.0,42.49615478515625,0.0,0.0,0.0,0.342913806438446,4.0,0.0,1.0
804360,292.820556640625,297.1499938964844,293.1499938964844,0.1898780167102813,-3830.694091796875,304.1328125,0.7880849242210388,0.2692510485649109,0.2439308613538742,292.7681884765625,297.1499938964844,293.1499938964844,0.1527314782142639,-3391.848876953125,304.1280822753906,0.7441504597663879,0.2262821346521377,0.2160644084215164,292.7006530761719,297.1499938964844,293.1499938964844,0.246754765510559,-3671.98828125,304.1177062988281,0.8437788486480713,0.3337154388427734,0.2340968698263168,292.7312316894531,297.1499938964844,293.1499938964844,0.3356485664844513,-6344.61572265625,304.1037902832031,0.9171262383461,0.4270360171794891,0.4049143493175506,292.7567443847656,297.1499938964844,293.1499938964844,0.0138700697571039,-3632.125,303.7112731933594,0.4237869381904602,0.050000000745058,0.2387786656618118,291.1561279296875,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734069824219,291.1562805175781,1.0,0.3549853563308716,0.9852179884910583,0.9852179884910583,1.0,1.0,-1.6056066751480105,0.7089038491249084,0.896702766418457,0.3383961915969848,0.0,0.0,0.5847179293632507,91.1454620361328,97.0,5.67440938949585,-13576.0888671875,483.95306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2630615234375,306.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.580078125,18000.0,0.0,0.0,0.3178125321865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033520698547363,0.6033583283424377,-6.284806659095921e-06,0.0,0.0003225393011234,0.0,0.0,42.35068130493164,0.0,0.0,0.0,0.3425860404968261,4.0,0.0,1.0
804420,292.8498229980469,297.1499938964844,293.1499938964844,0.1920956224203109,-3865.7509765625,304.13482666015625,0.7894157767295837,0.2716567516326904,0.2461523115634918,292.798583984375,297.1499938964844,293.1499938964844,0.1557871252298355,-3445.490966796875,304.1302795410156,0.7468595504760742,0.2297934889793396,0.2194687575101852,292.7323913574219,297.1499938964844,293.1499938964844,0.2515503168106079,-3727.70849609375,304.1204833984375,0.8466907143592834,0.3386619687080383,0.2376251071691513,292.76220703125,297.1499938964844,293.1499938964844,0.3404046893119812,-6412.107421875,304.1112060546875,0.9192383289337158,0.4313605725765228,0.4090345501899719,292.7726745605469,297.1499938964844,293.1499938964844,0.0141259804368019,-3660.14892578125,303.80352783203125,0.4230426549911499,0.050000000745058,0.238893061876297,291.157470703125,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8004150390625,291.1576843261719,1.0,0.3571563363075256,0.984064757823944,0.984064757823944,1.0,1.0,-1.621683120727539,0.716424822807312,0.905258297920227,0.3427335321903229,0.0,0.0,0.583648145198822,92.0829086303711,85.0,3.2231216430664062,-13701.7177734375,496.1659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4410705566406,306.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.576171875,18000.0,0.0,0.0,0.3192155063152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013371348381042,0.6013434529304504,-6.270065568969585e-06,0.0,0.0003239631769247,0.0,0.0,42.07587432861328,0.0,0.0,0.0,0.3419571220874786,4.0,0.0,1.0
